time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146461248397827,0.215840995311737,0.1962392777204513,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.978213906288147,0.3709306418895721,0.3530309796333313,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260156154632568,0.3176376223564148,0.2236349433660507,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481066465377808,0.3379556536674499,0.3219665288925171,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070334196090698,0.2097196877002716,0.9525604248046876,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,297.8782958984375,291.01873779296875,1.0,0.4491800665855407,1.0,1.0,0.4927914142608642,1.0,-2.457908868789673,1.4263665676116943,1.0315423011779783,0.8714714646339417,0.0,0.0,0.0,78.84930419921875,92.0,6.799406051635742,-0.0,1174.2044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977594137191772,0.2138731181621551,0.1946548372507095,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9589465260505676,0.3683511614799499,0.3507940471172333,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9049010276794434,0.3152709603309631,0.2221278995275497,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.92615008354187,0.3354664146900177,0.3198125660419464,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.7900518178939819,0.2078817784786224,0.9452223181724548,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,291.02569580078125,297.8771057128906,291.02178955078125,1.0,0.4498738050460815,1.0,1.0,0.4956240653991699,1.0,-2.440103054046631,1.4109504222869873,1.029152512550354,0.8600249886512756,0.0,0.0,0.0,82.78535461425781,92.0,7.668335914611816,-0.0,1169.9246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7794280648231506,0.2118864953517913,0.1930929571390152,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9356799125671388,0.3657530546188354,0.3485811650753021,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.884447455406189,0.3128877282142639,0.2206400334835052,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9033185243606568,0.3329589664936065,0.3176830112934112,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7720906734466553,0.2060261815786361,0.9380033612251282,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,291.0281982421875,297.8758239746094,291.0246887207031,1.0,0.4514077305793762,1.0,1.0,0.4982259571552276,1.0,-2.422548770904541,1.3961807489395142,1.0263680219650269,0.8491671085357666,0.0,0.0,0.0,87.78777313232422,110.0,7.710061073303223,-0.0,1170.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.745108962059021,0.2078554332256317,0.1900041103363037,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.890884280204773,0.3604970574378967,0.3441910743713379,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460062742233276,0.3080682754516601,0.2176952362060547,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631287813186646,0.3278859555721283,0.3134610652923584,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388099431991577,0.202258825302124,0.9237502217292786,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,297.8729248046875,291.0303039550781,1.0,0.4563178718090057,1.0,1.0,0.5034297108650208,1.0,-2.3878307342529297,1.367181420326233,1.0206491947174072,0.8278992176055908,0.0,0.0,0.0,100.1376953125,113.0,7.982166290283203,-0.0,1181.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.745108962059021,0.2078554332256317,0.1900041103363037,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.890884280204773,0.3604970574378967,0.3441910743713379,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460062742233276,0.3080682754516601,0.2176952362060547,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631287813186646,0.3278859555721283,0.3134610652923584,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388099431991577,0.202258825302124,0.9237502217292786,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,297.8729248046875,291.0303039550781,1.0,0.4563178718090057,1.0,1.0,0.5034297108650208,1.0,-2.3878307342529297,1.367181420326233,1.0206491947174072,0.8278992176055908,0.0,0.0,0.0,100.1376953125,113.0,7.982166290283203,-0.0,1181.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241504788398743,0.2037680298089981,0.1867311298847198,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647179007530212,0.3551750183105469,0.3396006524562835,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227993249893188,0.303193986415863,0.2146096527576446,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387564420700073,0.3227487504482269,0.3090405762195587,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181951403617859,0.1984278261661529,0.9085603952407836,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,297.8697814941406,291.03741455078125,1.0,0.4580770432949066,1.0,1.0,0.5086334943771362,1.0,-2.351121664047241,1.3374232053756714,1.0136984586715698,0.8063312768936157,0.0,0.0,0.0,109.09539031982422,101.0,9.566533088684082,-0.0,1175.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241504788398743,0.2037680298089981,0.1867311298847198,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647179007530212,0.3551750183105469,0.3396006524562835,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227993249893188,0.303193986415863,0.2146096527576446,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387564420700073,0.3227487504482269,0.3090405762195587,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181951403617859,0.1984278261661529,0.9085603952407836,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,297.8697814941406,291.03741455078125,1.0,0.4580770432949066,1.0,1.0,0.5086334943771362,1.0,-2.351121664047241,1.3374232053756714,1.0136984586715698,0.8063312768936157,0.0,0.0,0.0,109.09539031982422,101.0,9.566533088684082,-0.0,1175.4932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162827849388123,0.1996705532073974,0.1831443160772323,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562479615211487,0.3498188257217407,0.3346606791019439,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148425817489624,0.2983008027076721,0.2112758308649063,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.830740213394165,0.3175794780254364,0.304272323846817,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102223634719849,0.1945668309926986,0.8917256593704224,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,297.86669921875,291.04412841796875,1.0,0.4533514380455017,1.0,1.0,0.5132272839546204,1.0,-2.3109257221221924,1.3071062564849854,1.003819465637207,0.7849639654159546,0.0,0.0,0.0,110.11988830566406,89.0,9.23988914489746,-0.0,1134.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162827849388123,0.1996705532073974,0.1831443160772323,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562479615211487,0.3498188257217407,0.3346606791019439,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148425817489624,0.2983008027076721,0.2112758308649063,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.830740213394165,0.3175794780254364,0.304272323846817,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102223634719849,0.1945668309926986,0.8917256593704224,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,297.86669921875,291.04412841796875,1.0,0.4533514380455017,1.0,1.0,0.5132272839546204,1.0,-2.3109257221221924,1.3071062564849854,1.003819465637207,0.7849639654159546,0.0,0.0,0.0,110.11988830566406,89.0,9.23988914489746,-0.0,1134.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.715752363204956,0.195594921708107,0.1793846040964126,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570714592933655,0.3444515466690063,0.3295083940029144,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.815324604511261,0.2934139668941498,0.2077972143888473,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312464356422424,0.3124020397663116,0.2992944419384002,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098057866096497,0.1907049566507339,0.8739256262779236,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,297.864013671875,291.0516967773437,1.0,0.44486004114151,1.0,1.0,0.5178210139274597,1.0,-2.268681526184082,1.2760103940963743,0.9926710724830629,0.763219952583313,0.0,0.0,0.0,106.13371276855467,77.0,10.442439079284668,-0.0,1073.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.715752363204956,0.195594921708107,0.1793846040964126,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570714592933655,0.3444515466690063,0.3295083940029144,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.815324604511261,0.2934139668941498,0.2077972143888473,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312464356422424,0.3124020397663116,0.2992944419384002,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098057866096497,0.1907049566507339,0.8739256262779236,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,297.864013671875,291.0516967773437,1.0,0.44486004114151,1.0,1.0,0.5178210139274597,1.0,-2.268681526184082,1.2760103940963743,0.9926710724830629,0.763219952583313,0.0,0.0,0.0,106.13371276855467,77.0,10.442439079284668,-0.0,1073.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174089550971985,0.1935694217681884,0.1774703115224838,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8598631024360657,0.3417685329914093,0.3268845975399017,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177447319030762,0.2909773588180542,0.2060271352529525,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336801528930664,0.3098149001598358,0.2967588007450104,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7116024494171143,0.1887783706188202,0.8648170828819275,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,291.06304931640625,297.8628234863281,291.0562744140625,1.0,0.4396384060382843,1.0,1.0,0.5201178789138794,1.0,-2.247117280960083,1.2603386640548706,0.9867785573005676,0.7523079514503479,0.0,0.0,0.0,102.95237731933594,77.0,11.6331205368042,-0.0,1038.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7201021313667297,0.1915524452924728,0.1755428612232208,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8640210628509521,0.3390868604183197,0.3242399096488952,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213517069816589,0.2885459959506988,0.2042444050312042,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373513221740723,0.3072296977043152,0.2942028343677521,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7144511342048645,0.1868556588888168,0.8556207418441772,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.06689453125,297.8617858886719,291.06072998046875,1.0,0.4339341521263122,1.0,1.0,0.5220472812652588,1.0,-2.225367307662964,1.2452013492584229,0.9801660776138306,0.7419608235359192,0.0,0.0,0.0,99.21680450439452,65.0,11.73706340789795,-0.0,1002.1729125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282822132110596,0.1875362694263458,0.1716614216566085,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763129711151123,0.3337205052375793,0.3189023435115814,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318756222724915,0.2836910486221313,0.2006511986255645,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483022451400757,0.302058458328247,0.2890447378158569,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228608131408691,0.1830174773931503,0.8370431661605835,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,297.85992431640625,291.0693359375,1.0,0.4214038252830505,1.0,1.0,0.5259060859680176,1.0,-2.1814684867858887,1.2149726152420044,0.9664959907531738,0.7213731408119202,0.0,0.0,0.0,90.5659637451172,53.0,12.269959449768066,-0.0,926.2189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282822132110596,0.1875362694263458,0.1716614216566085,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763129711151123,0.3337205052375793,0.3189023435115814,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318756222724915,0.2836910486221313,0.2006511986255645,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483022451400757,0.302058458328247,0.2890447378158569,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228608131408691,0.1830174773931503,0.8370431661605835,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,297.85992431640625,291.0693359375,1.0,0.4214038252830505,1.0,1.0,0.5259060859680176,1.0,-2.1814684867858887,1.2149726152420044,0.9664959907531738,0.7213731408119202,0.0,0.0,0.0,90.5659637451172,53.0,12.269959449768066,-0.0,926.2189331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404370903968811,0.0,0.167763665318489,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942980766296387,0.0,0.313523381948471,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472941517829895,0.0,0.1970369964838028,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646280765533447,0.0,0.2838476896286011,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349890470504761,0.0,0.818321704864502,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,297.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648310661316,1.0,-2.137256860733032,1.1848233938217163,0.9524335861206056,0.7008933424949646,0.0,0.0,0.0,80.90806579589844,60.0,14.857622146606444,-0.0,849.0502319335938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404370903968811,0.0,0.167763665318489,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942980766296387,0.0,0.313523381948471,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472941517829895,0.0,0.1970369964838028,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646280765533447,0.0,0.2838476896286011,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349890470504761,0.0,0.818321704864502,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,297.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648310661316,1.0,-2.137256860733032,1.1848233938217163,0.9524335861206056,0.7008933424949646,0.0,0.0,0.0,80.90806579589844,60.0,14.857622146606444,-0.0,849.0502319335938,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0006963558262214,297.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0012323906412348,297.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0007841981132514,296.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0011239955201745,297.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0034069600515067,291.1572570800781,294.1499938964844,286.4302978515625,285.7915344238281,290.2379455566406,295.6192626953125,291.1144714355469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0081776734441518,0.01038927026093,-0.0022115961182862,-0.0179271027445793,0.0,0.0,0.0,-0.0441261306405067,60.0,-22.382274627685547,-0.0,-5.153430265636416e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0006963558262214,297.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0012323906412348,297.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0007841981132514,296.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0011239955201745,297.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0034069600515067,291.1572570800781,294.1499938964844,286.4302978515625,285.7915344238281,290.2379455566406,295.6192626953125,291.1144714355469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0081776734441518,0.01038927026093,-0.0022115961182862,-0.0179271027445793,0.0,0.0,0.0,-0.0441261306405067,60.0,-22.382274627685547,-0.0,-5.153430265636416e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001141795291914,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001339056616416,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.545011562295258e-05,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,0.0001309367653448,297.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0005683916388079,291.1579284667969,294.1499938964844,286.420654296875,285.7898254394531,290.1314697265625,294.0082702636719,291.1063232421875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119059205055237,1.0,-0.001251658424735,0.0044966950081288,-0.0032450363505631,-0.0227541010826826,0.0,0.0,0.0,-0.009661010466516,60.0,-16.317081451416016,-0.0,-1.0680791717732065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.8314048955217e-05,297.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0001039491398842,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.667031604796648e-05,297.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001038578338921,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004910376155748,291.1581420898437,294.1499938964844,286.4111328125,285.78814697265625,290.0951843261719,292.6328125,291.103271484375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-0.0010487440740689,0.0011398063506931,-9.106227662414312e-05,-0.0262075588107109,0.0,0.0,0.0,-0.0098092919215559,60.0,-8.238457679748535,-0.0,-7.498946530404282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.786753071239218e-05,297.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,0.000103067868622,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,7.612322951899841e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,0.0001030658531817,297.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0004888660623691,291.1583557128906,294.1499938964844,286.4017639160156,285.7865600585937,290.0609130859375,291.5357666015625,291.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429421672597,5.153683346748039e-08,0.0010428907116875,-0.0275207236409187,0.0,0.0,0.0,-0.0102017698809504,60.0,-5.145595550537109,-0.0,-7.41611856369673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.791675256565212e-05,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001031107167364,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,7.615714275743812e-05,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001031106439768,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004891132120974,291.1585388183594,294.1499938964844,286.3924865722656,285.7850036621094,290.02691650390625,290.6607360839844,291.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434384457767,1.0943289829867808e-08,0.0010434275027364,-0.0277161262929439,0.0,0.0,0.0,-0.0102378716692328,60.0,-4.013530254364014,-0.0,-7.423239622994515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.800742554944009e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.000103206053609,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,7.622759585501626e-05,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001032060172292,297.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0004895661841146,291.1587829589844,294.1499938964844,286.3797302246094,285.7829284667969,289.97967529296875,289.7269287109375,291.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444028303027,1.1056309645596233e-08,0.0010443917708471,-0.0280120037496089,0.0,0.0,0.0,-0.0102938991039991,60.0,-3.5299792289733887,-0.0,-7.436968729734873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.804864384932443e-05,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0001032494619721,297.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14556884765625,0.0,0.0,7.625966100022197e-05,297.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001032494255923,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0004897720646113,291.1589050292969,294.1499938964844,286.3743591308594,285.78204345703125,289.9595642089844,289.4100036621094,291.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.465616464614868,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,9.812899952521548e-05,297.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0001033340813592,297.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,7.63221614761278e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001033340449794,297.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.0004901734646409,291.1590881347656,294.1499938964844,286.3643798828125,285.7804260253906,289.92218017578125,288.9227905273437,291.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.4180710315704346,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.81950361165218e-05,297.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,0.000103403624962,297.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,7.637352246092632e-05,297.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001034035885822,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0004905033274553,291.15924072265625,294.1499938964844,286.35662841796875,285.7791748046875,289.8930053710937,288.6181335449219,291.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289799317637517e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096494615077,60.0,-3.4092886447906494,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.835351374931632e-05,297.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001035705136018,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,7.64967844588682e-05,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.000103570477222,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004912949516437,291.1595458984375,294.1499938964844,286.3393249511719,285.7763977050781,289.8272705078125,288.1190490722656,291.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417932271957397,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.835351374931632e-05,297.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001035705136018,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,7.64967844588682e-05,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.000103570477222,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004912949516437,291.1595458984375,294.1499938964844,286.3393249511719,285.7763977050781,289.8272705078125,288.1190490722656,291.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.417932271957397,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.852169023361056e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001037476176861,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,7.662759890081361e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001037475813063,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004921350628137,291.1598205566406,294.1499938964844,286.3223876953125,285.77362060546875,289.7623291015625,287.8047180175781,291.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4341323375701904,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.852169023361056e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001037476176861,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,7.662759890081361e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001037475813063,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004921350628137,291.1598205566406,294.1499938964844,286.3223876953125,285.77362060546875,289.7623291015625,287.8047180175781,291.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4341323375701904,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.860862337518483e-05,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001038391710608,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,7.669521437492222e-05,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.000103839134681,297.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0004925693501718,291.1599426269531,294.1499938964844,286.3140563964844,285.772216796875,289.73016357421875,287.6943359375,291.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.442618131637573,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.869703353615478e-05,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001039322669385,297.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,7.676397945033386e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001039322305587,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0004930109716951,291.1600646972656,294.1499938964844,286.3058166503906,285.7707824707031,289.6981811523437,287.6063537597656,291.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.451136589050293,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.8876902484335e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.000104121681943,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,7.690388156333938e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001041216528392,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.000493909465149,291.1603088378906,294.1499938964844,286.2894897460937,285.7678527832031,289.6347961425781,287.4793395996094,291.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468139886856079,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,9.8876902484335e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.000104121681943,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,7.690388156333938e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,0.0001041216528392,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.000493909465149,291.1603088378906,294.1499938964844,286.2894897460937,285.7678527832031,289.6347961425781,287.4793395996094,291.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.468139886856079,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.905859042191878e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001043130178004,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.704520248807967e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001043129886966,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.000494817038998,291.1604919433594,294.1499938964844,286.2734680175781,285.7647705078125,289.5721740722656,287.3965759277344,291.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4850125312805176,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.905859042191878e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001043130178004,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,7.704520248807967e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001043129886966,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.000494817038998,291.1604919433594,294.1499938964844,286.2734680175781,285.7647705078125,289.5721740722656,287.3965759277344,291.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.4850125312805176,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,9.923940524458884e-05,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0001045034296112,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,7.718583947280422e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0001045034005073,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004957202472724,291.1606750488281,294.1499938964844,286.25762939453125,285.7614440917969,289.51031494140625,287.34088134765625,291.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5016889572143555,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
