time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001007273240247,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001060703871189,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.834319694666192e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001060703580151,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.000503153016325,291.1584777832031,294.1499938964844,285.9115295410156,285.542236328125,288.3759460449219,286.94110107421875,291.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.44401157697871e-08,0.0010733258677646,-0.0368652939796447,0.0,0.0,0.0,-0.0119713936001062,60.0,-3.777024984359741,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001007273240247,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.0001060703871189,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.834319694666192e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001060703580151,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.000503153016325,291.1584777832031,294.1499938964844,285.9115295410156,285.542236328125,288.3759460449219,286.94110107421875,291.042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.44401157697871e-08,0.0010733258677646,-0.0368652939796447,0.0,0.0,0.0,-0.0119713936001062,60.0,-3.777024984359741,-0.0,-7.854783490302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001006864622468,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001060273571056,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,7.831141556380317e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001060273352777,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0005029488820582,291.1582946777344,294.1499938964844,285.9017028808594,285.5307922363281,288.3523864746094,286.9316101074219,291.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389114788571078e-08,0.0010728898923844,-0.0367319136857986,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.782192707061768,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001006300299195,297.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001059679343597,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,7.826752698747441e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001059679125319,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0005026669823564,291.1580810546875,294.1499938964844,285.8918151855469,285.5189819335937,288.3289794921875,286.9220275878906,291.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318714214311969e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.011911210604012,60.0,-3.786936283111572,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001004621226456,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001057911285897,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.813693810021505e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001057910994859,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0005018282681703,291.15771484375,294.1499938964844,285.8717956542969,285.4941101074219,288.2825622558594,286.9027709960937,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.794783115386963,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001004621226456,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001057911285897,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,7.813693810021505e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001057910994859,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0005018282681703,291.15771484375,294.1499938964844,285.8717956542969,285.4941101074219,288.2825622558594,286.9027709960937,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109328816402922e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.794783115386963,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001002748394967,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001055939137586,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,7.79912734287791e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001055938846548,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0005008927546441,291.1573791503906,294.1499938964844,285.8556213378906,285.47314453125,288.2458801269531,286.88726806640625,291.03564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875832038934275e-08,0.0010685016168281,-0.0353894531726837,0.0,0.0,0.0,-0.011691658757627,60.0,-3.7991881370544434,-0.0,-7.784316835568461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001002226636046,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001055389657267,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,7.795068813720718e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001055389438988,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,0.0005006321589462,291.15728759765625,294.1499938964844,285.8515319824219,285.4677734375,288.2367553710937,286.8833923339844,291.03515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.3810780963297022e-08,0.0010679453844204,-0.0352193042635917,0.0,0.0,0.0,-0.0116594098508358,60.0,-3.800059080123901,-0.0,-7.776213806209854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.99512558337301e-05,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001052531733876,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.77396053308621e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001052531442837,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0004992764443159,291.1568603515625,294.1499938964844,285.8310546875,285.4400939941406,288.1915283203125,286.8638916015625,291.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472434723382776e-08,0.0010650523472577,-0.0343342646956443,0.0,0.0,0.0,-0.0114916786551475,60.0,-3.80338454246521,-0.0,-7.73413546539814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.99512558337301e-05,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001052531733876,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.77396053308621e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001052531442837,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0004992764443159,291.1568603515625,294.1499938964844,285.8310546875,285.4400939941406,288.1915283203125,286.8638916015625,291.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472434723382776e-08,0.0010650523472577,-0.0343342646956443,0.0,0.0,0.0,-0.0114916786551475,60.0,-3.80338454246521,-0.0,-7.73413546539814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.966313518816604e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.000104949765955,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.751551311230287e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001049497441272,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004978372016921,291.1564025878906,294.1499938964844,285.8103942871094,285.4112243652344,288.1469116210937,286.8443298339844,291.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.806044340133667,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.966313518816604e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.000104949765955,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.751551311230287e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001049497441272,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004978372016921,291.1564025878906,294.1499938964844,285.8103942871094,285.4112243652344,288.1469116210937,286.8443298339844,291.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.806044340133667,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.950270032277332e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001047808254952,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,7.739073043921962e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001047808036673,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004970357986167,291.1561584472656,294.1499938964844,285.79998779296875,285.3963928222656,288.12481689453125,286.83453369140625,291.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.806925058364868,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.933205728884786e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.00010460113117,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,7.725801697233692e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0001046011093421,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004961834056302,291.1559143066406,294.1499938964844,285.78955078125,285.3812866210937,288.10284423828125,286.82470703125,291.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700570373169741e-08,0.0010584527626633,-0.0323149338364601,0.0,0.0,0.0,-0.0111090345308184,60.0,-3.807430744171143,-0.0,-7.638569599066616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.896258416119964e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001042120638885,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,7.697064575040713e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001042120420606,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004943378153257,291.1554260253906,294.1499938964844,285.7685852050781,285.35040283203125,288.05938720703125,286.8050842285156,291.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.0311099048703908,0.0,0.0,0.0,-0.010880728252232,60.0,-3.807322502136232,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.896258416119964e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001042120638885,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,7.697064575040713e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001042120420606,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0004943378153257,291.1554260253906,294.1499938964844,285.7685852050781,285.35040283203125,288.05938720703125,286.8050842285156,291.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.0311099048703908,0.0,0.0,0.0,-0.010880728252232,60.0,-3.807322502136232,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.856080578174442e-05,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001037889742292,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.665815792279318e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001037889524013,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.000492330873385,291.1549072265625,294.1499938964844,285.7475280761719,285.3186950683594,288.0165100097656,286.7855224609375,291.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.8058271408081055,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.856080578174442e-05,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001037889742292,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,7.665815792279318e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001037889524013,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.000492330873385,291.1549072265625,294.1499938964844,285.7475280761719,285.3186950683594,288.0165100097656,286.7855224609375,291.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739251348785729e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.8058271408081055,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.813442011363804e-05,297.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001033399821608,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.632652705069631e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001033399603329,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004902009968645,291.1543884277344,294.1499938964844,285.72637939453125,285.2863464355469,287.9742126464844,286.7660522460937,291.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207821337677616e-08,0.0010456891031935,-0.0284085683524608,0.0,0.0,0.0,-0.010369018651545,60.0,-3.8031680583953857,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,9.813442011363804e-05,297.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0001033399821608,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.632652705069631e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0001033399603329,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0004902009968645,291.1543884277344,294.1499938964844,285.72637939453125,285.2863464355469,287.9742126464844,286.7660522460937,291.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207821337677616e-08,0.0010456891031935,-0.0284085683524608,0.0,0.0,0.0,-0.010369018651545,60.0,-3.8031680583953857,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.769222378963605e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001028743281494,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,7.598259981023148e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001028743063216,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.000487992161652,291.1538391113281,294.1499938964844,285.7052001953125,285.2534484863281,287.9325256347656,286.7467346191406,291.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656687976506872e-08,0.001040976610966,-0.0269659757614135,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.799629926681519,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.769222378963605e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001028743281494,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,7.598259981023148e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001028743063216,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.000487992161652,291.1538391113281,294.1499938964844,285.7052001953125,285.2534484863281,287.9325256347656,286.7467346191406,291.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656687976506872e-08,0.001040976610966,-0.0269659757614135,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.799629926681519,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.746809519128874e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001026383106363,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,7.580828241771087e-05,297.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001026382888085,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.000486872595502,291.153564453125,294.1499938964844,285.6946105957031,285.23681640625,287.9118957519531,286.7371520996094,291.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377348758083826e-08,0.0010385880013927,-0.0262347403913736,0.0,0.0,0.0,-0.0099573181942105,60.0,-3.7976245880126953,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.72436464508064e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0001024019657052,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,7.563371764263138e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001024019438773,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0004857514577452,291.1532592773437,294.1499938964844,285.6839904785156,285.2201232910156,287.89141845703125,286.72760009765625,291.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362062603235,1.0097617852977692e-08,0.0010361961321905,-0.0255024414509534,0.0,0.0,0.0,-0.0098186442628502,60.0,-3.795533180236816,-0.0,-7.32066851583113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.679772483650596e-05,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001019323899527,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,7.528688729507849e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001019323681248,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0004835239960812,291.1526794433594,294.1499938964844,285.6628112792969,285.1865234375,287.850830078125,286.7086486816406,291.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857082240313e-09,0.0010314439423382,-0.0240474101155996,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.791244983673096,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.679772483650596e-05,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001019323899527,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,7.528688729507849e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001019323681248,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0004835239960812,291.1526794433594,294.1499938964844,285.6628112792969,285.1865234375,287.850830078125,286.7086486816406,291.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857082240313e-09,0.0010314439423382,-0.0240474101155996,0.0,0.0,0.0,-0.0095431301742792,60.0,-3.791244983673096,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.641457290854304e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0001015289162751,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,7.498888589907438e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001015288944472,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004816100699827,291.15216064453125,294.1499938964844,285.6441955566406,285.1568298339844,287.8155822753906,286.6921691894531,291.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970853447914,0.0,0.0,0.0,-0.0093064000830054,60.0,-3.787555456161499,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.636330651119351e-05,297.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0001014749286696,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,7.494901365134865e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001014749068417,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0004813539853785,291.1520690917969,294.1499938964844,285.64166259765625,285.1527709960937,287.810791015625,286.6899108886719,291.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000438616624251e-09,0.0010268143378198,-0.0226297825574874,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.787070035934448,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.594774019205944e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001010373234748,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,7.46258010622114e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.000101037301647,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004792781546711,291.1514587402344,294.1499938964844,285.62060546875,285.1190185546875,287.7712707519531,286.6714172363281,291.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.7833058834075928,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.594774019205944e-05,297.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001010373234748,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,7.46258010622114e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.000101037301647,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004792781546711,291.1514587402344,294.1499938964844,285.62060546875,285.1190185546875,287.7712707519531,286.6714172363281,291.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.7833058834075928,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.555730503052472e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001006261809379,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,7.432212441926822e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001006261591101,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004773278487846,291.1508178710937,294.1499938964844,285.5996398925781,285.0853576660156,287.7322692871094,286.6531677246094,291.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.780219793319702,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.555730503052472e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001006261809379,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,7.432212441926822e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001006261591101,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0004773278487846,291.1508178710937,294.1499938964844,285.5996398925781,285.0853576660156,287.7322692871094,286.6531677246094,291.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.780219793319702,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.537354344502091e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0001004326695692,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,7.417920278385282e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001004326477413,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.000476409913972,291.1504821777344,294.1499938964844,285.5892028808594,285.0686340332031,287.71295166015625,286.6441345214844,291.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162738617509,7.766878695747437e-09,0.0010162660619243,-0.0193993933498859,0.0,0.0,0.0,-0.0086631961166858,60.0,-3.779013395309448,-0.0,-7.041740701652088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.51967012952082e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,0.00010024644871,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,7.40416653570719e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001002464268822,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0004755265836138,291.150146484375,294.1499938964844,285.57879638671875,285.0519714355469,287.6937255859375,286.6351318359375,291.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.778010845184326,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.486934141023085e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.990172839025036e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,7.378705049632117e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.990170656237753e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004738913557957,291.14947509765625,294.1499938964844,285.5581359863281,285.0189208984375,287.6556396484375,286.6173400878906,290.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.776819705963135,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.486934141023085e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.990172839025036e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,7.378705049632117e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.990170656237753e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004738913557957,291.14947509765625,294.1499938964844,285.5581359863281,285.0189208984375,287.6556396484375,286.6173400878906,290.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.776819705963135,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.45770225371234e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.959391172742472e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,7.355969864875078e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.959388989955188e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0004724311875179,291.1488037109375,294.1499938964844,285.53765869140625,284.9864196777344,287.61798095703125,286.5997314453125,290.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.776786327362061,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.45770225371234e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.959391172742472e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,7.355969864875078e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.959388989955188e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,0.0004724311875179,291.1488037109375,294.1499938964844,285.53765869140625,284.9864196777344,287.61798095703125,286.5997314453125,290.9959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.776786327362061,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.432033402845263e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.932360262610018e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,7.33600536477752e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.932358807418495e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004711489600595,291.1481018066406,294.1499938964844,285.51739501953125,284.9545288085937,287.5807189941406,286.5823059082031,290.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.7779409885406494,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.432033402845263e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.932360262610018e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,7.33600536477752e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.932358807418495e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004711489600595,291.1481018066406,294.1499938964844,285.51739501953125,284.9545288085937,287.5807189941406,286.5823059082031,290.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541958444408465e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.7779409885406494,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.409869380760938e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.909021173371002e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,7.318767165997997e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.909018990583718e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004700418503489,291.1473693847656,294.1499938964844,285.4974060058594,284.92340087890625,287.5438842773437,286.5650329589844,290.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374599128961,0.0,0.0,0.0,-0.007875483483076,60.0,-3.7802791595458975,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
