time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.409869380760938e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.909021173371002e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,7.318767165997997e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.909018990583718e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004700418503489,291.1473693847656,294.1499938964844,285.4974060058594,284.92340087890625,287.5438842773437,286.5650329589844,290.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928835171542e-09,0.0010026784148067,-0.0152374599128961,0.0,0.0,0.0,-0.007875483483076,60.0,-3.7802791595458975,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.400070121046156e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.898701682686806e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,7.31114560039714e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.898700227495284e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004695523530244,291.1470031738281,294.1499938964844,285.48748779296875,284.9081726074219,287.5256042480469,286.55645751953125,290.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001639990136,6.055777213020974e-09,0.0010016339365392,-0.0149174742400646,0.0,0.0,0.0,-0.0078149270266294,60.0,-3.781895160675049,-0.0,-6.840411970188144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.391087223775683e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.889242937788369e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,7.30415849830024e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.889240755001084e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004691036301665,291.1466369628906,294.1499938964844,285.4776916503906,284.8931884765625,287.5074157714844,286.5478820800781,290.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006822412833,5.943800118757281e-09,0.0010006763041019,-0.0146241365000605,0.0,0.0,0.0,-0.0077594150789082,60.0,-3.783787965774536,-0.0,-6.827338694392894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.37537697609514e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.872699592960998e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,7.291939982678741e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.872698137769476e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004683189035858,291.1459045410156,294.1499938964844,285.458251953125,284.8639831542969,287.4713134765625,286.5308532714844,290.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479532244997245e-09,0.0009990015532821,-0.0141110830008983,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.7882933616638175,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.37537697609514e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.872699592960998e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,7.291939982678741e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.872698137769476e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004683189035858,291.1459045410156,294.1499938964844,285.458251953125,284.8639831542969,287.4713134765625,286.5308532714844,290.9852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.7479532244997245e-09,0.0009990015532821,-0.0141110830008983,0.0,0.0,0.0,-0.0076623247005045,60.0,-3.7882933616638175,-0.0,-6.804503271951037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.363017306895928e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.859685087576509e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,7.282327715074643e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.859682904789224e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,0.0004677015240304,291.1451416015625,294.1499938964844,285.43994140625,284.8370361328125,287.4369812011719,286.5145568847656,290.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593860041841481e-09,0.000997683731839,-0.0137074021622538,0.0,0.0,0.0,-0.0075859334319829,60.0,-3.7935426235198975,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.362556738778947e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.859199781203642e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,7.281969010364264e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.859197598416358e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004676785029005,291.1451110839844,294.1499938964844,285.439208984375,284.8359375,287.4355773925781,286.5138854980469,290.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588110862930762e-09,0.0009976346045732,-0.0136923408135771,0.0,0.0,0.0,-0.0075830835849046,60.0,-3.793777465820313,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.352309280075131e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.848408808466048e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,7.273998926393688e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.848407353274524e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004671666247304,291.14434814453125,294.1499938964844,285.4205017089844,284.8092041015625,287.400146484375,286.4969482421875,290.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.8000974655151367,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.352309280075131e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.848408808466048e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,7.273998926393688e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.848407353274524e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004671666247304,291.14434814453125,294.1499938964844,285.4205017089844,284.8092041015625,287.400146484375,286.4969482421875,290.9799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.8000974655151367,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.344358841190116e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.840037091635168e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,7.267815817613155e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.840034908847883e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004667695029638,291.1435241699219,294.1499938964844,285.4021911621094,284.7838439941406,287.3650817871094,286.4801025390625,290.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-3.807126522064209,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.344358841190116e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.840037091635168e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,7.267815817613155e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.840034908847883e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0004667695029638,291.1435241699219,294.1499938964844,285.4021911621094,284.7838439941406,287.3650817871094,286.4801025390625,290.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-3.807126522064209,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.341177064925432e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.836686513153836e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,7.265341264428571e-05,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.836685057962312e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,0.0004666105669457,291.14312744140625,294.1499938964844,285.3932189941406,284.7717590332031,287.34765625,286.4716796875,290.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.3214788131583646e-09,0.0009953543776646,-0.0129938246682286,0.0,0.0,0.0,-0.0074509014375507,60.0,-3.810878276824951,-0.0,-6.754908810080451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.338495146948844e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,9.83386198640801e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,7.263255247380584e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.833860531216489e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0004664765729103,291.1427001953125,294.1499938964844,285.38433837890625,284.76007080078125,287.3303527832031,286.4632568359375,290.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073467493,5.2880104739472245e-09,0.0009950682288035,-0.0129061434417963,0.0,0.0,0.0,-0.0074343094602227,60.0,-3.814767599105835,-0.0,-6.75102427294405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.33447081479244e-05,297.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.829625196289272e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,7.260125858010724e-05,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.829623741097748e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.000466275610961,291.1418762207031,294.1499938964844,285.3669128417969,284.7379455566406,287.2958984375,286.4465026855469,290.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.82287073135376,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.33447081479244e-05,297.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,9.829625196289272e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,7.260125858010724e-05,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.829623741097748e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.000466275610961,291.1418762207031,294.1499938964844,285.3669128417969,284.7379455566406,287.2958984375,286.4465026855469,290.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778655242664e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.82287073135376,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.332292393082751e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.82733181444928e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.258432015078142e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.827329631661996e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004661667917389,291.1410217285156,294.1499938964844,285.3500061035156,284.7176208496094,287.26177978515625,286.4297790527344,290.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.2105404435565106e-09,0.0009944055927917,-0.0127031859010458,0.0,0.0,0.0,-0.0073959035798907,60.0,-3.831420421600342,-0.0,-6.742038038964894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.332292393082751e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.82733181444928e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,7.258432015078142e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.827329631661996e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,0.0004661667917389,291.1410217285156,294.1499938964844,285.3500061035156,284.7176208496094,287.26177978515625,286.4297790527344,290.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.2105404435565106e-09,0.0009944055927917,-0.0127031859010458,0.0,0.0,0.0,-0.0073959035798907,60.0,-3.831420421600342,-0.0,-6.742038038964894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.331306500826032e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.826293535297737e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,7.257665129145607e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.826291352510452e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004661175189539,291.1401672363281,294.1499938964844,285.3348999023437,284.69976806640625,287.2279968261719,286.4132385253906,290.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.839914083480835,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.331306500826032e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.826293535297737e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,7.257665129145607e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.826291352510452e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004661175189539,291.1401672363281,294.1499938964844,285.3348999023437,284.69976806640625,287.2279968261719,286.4132385253906,290.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.839914083480835,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.33083865675144e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.825800952967256e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,7.257301331264898e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.825799497775732e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0004660941485781,291.1392822265625,294.1499938964844,285.32275390625,284.6847839355469,287.1945495605469,286.3973083496094,290.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847068309783936,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.33083865675144e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.825800952967256e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,7.257301331264898e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.825799497775732e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0004660941485781,291.1392822265625,294.1499938964844,285.32275390625,284.6847839355469,287.1945495605469,286.3973083496094,290.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847068309783936,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.330794273409992e-05,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.825754386838526e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,7.25726640666835e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.825752931647004e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.000466091936687,291.1388244628906,294.1499938964844,285.3177185058594,284.6783142089844,287.177978515625,286.38970947265625,290.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191634677714774e-09,0.0009942438919097,-0.01265365537256,0.0,0.0,0.0,-0.007386531215161,60.0,-3.849989652633667,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.330868488177656e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.82583296718076e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.257324614329264e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.825830784393474e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004660956619773,291.13836669921875,294.1499938964844,285.3133544921875,284.6724853515625,287.1615295410156,286.3824157714844,290.96112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192515306617906e-09,0.0009942514589056,-0.0126559622585773,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.8525118827819824,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.33137343963608e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.826364839682356e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,7.25771751604043e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.826363384490831e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0004661208949983,291.137451171875,294.1499938964844,285.3065185546875,284.6627502441406,287.1289367675781,286.3687744140625,290.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.8564066886901855,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.33137343963608e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.826364839682356e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,7.25771751604043e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.826363384490831e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0004661208949983,291.137451171875,294.1499938964844,285.3065185546875,284.6627502441406,287.1289367675781,286.3687744140625,290.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.8564066886901855,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.332341141998768e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.82738347374834e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,7.258470577653497e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.827382018556818e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004661692364607,291.1365051269531,294.1499938964844,285.30206298828125,284.6553649902344,287.0968322753906,286.35662841796875,290.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.85879135131836,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.332341141998768e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.82738347374834e-05,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,7.258470577653497e-05,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.827382018556818e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004661692364607,291.1365051269531,294.1499938964844,285.30206298828125,284.6553649902344,287.0968322753906,286.35662841796875,290.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.85879135131836,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.33375340537168e-05,297.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.828871407080442e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,7.259569247253239e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.82886995188892e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004662398132495,291.13555908203125,294.1499938964844,285.2997131347656,284.650146484375,287.0652160644531,286.3461303710937,290.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.859822988510132,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.33375340537168e-05,297.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.828871407080442e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,7.259569247253239e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.82886995188892e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004662398132495,291.13555908203125,294.1499938964844,285.2997131347656,284.650146484375,287.0652160644531,286.3461303710937,290.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.859822988510132,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.335595677839592e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.830811904976144e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,7.261001883307472e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.830810449784622e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0004663318395614,291.13458251953125,294.1499938964844,285.29931640625,284.6469116210937,287.0341186523437,286.3373413085937,290.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.859636068344116,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.335595677839592e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.830811904976144e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,7.261001883307472e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.830810449784622e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0004663318395614,291.13458251953125,294.1499938964844,285.29931640625,284.6469116210937,287.0341186523437,286.3373413085937,290.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.859636068344116,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.336675429949536e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.83194840955548e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,7.261841528816149e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.831946954363956e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,0.0004663857398554,291.13409423828125,294.1499938964844,285.2997741699219,284.64599609375,287.018798828125,286.3336181640625,290.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644608672380855e-09,0.0009948665974661,-0.0128444479778409,0.0,0.0,0.0,-0.007422633934766,60.0,-3.859112024307251,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,9.33785195229575e-05,297.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.833187505137177e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,7.262757571879774e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,9.833186049945652e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004664445295929,291.1335754394531,294.1499938964844,285.3006591796875,284.6455078125,287.00360107421875,286.330322265625,290.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790798399371405e-09,0.0009949916275218,-0.0128827467560768,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.858346700668335,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.340500400867312e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.835977107286452e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,7.26481739548035e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.83597565209493e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.00046657686471,291.132568359375,294.1499938964844,285.3034973144531,284.645751953125,286.9736328125,286.324951171875,290.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.8561394214630127,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.340500400867312e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.835977107286452e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,7.26481739548035e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,9.83597565209493e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.00046657686471,291.132568359375,294.1499938964844,285.3034973144531,284.645751953125,286.9736328125,286.324951171875,290.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.8561394214630127,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.343523561256006e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.83916106633842e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,7.267168984981254e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.839159611146896e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0004667278553824,291.1315612792969,294.1499938964844,285.30767822265625,284.6474304199219,286.9442443847656,286.3212890625,290.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.853095293045044,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.343523561256006e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.83916106633842e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,7.267168984981254e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.839159611146896e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,0.0004667278553824,291.1315612792969,294.1499938964844,285.30767822265625,284.6474304199219,286.9442443847656,286.3212890625,290.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.853095293045044,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.34689524001442e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.84271173365414e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,7.269791240105405e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.84271027846262e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0004668962792493,291.1305236816406,294.1499938964844,285.3129577636719,284.65045166015625,286.9154663085937,286.3192138671875,290.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.8493595123291016,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.34689524001442e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.84271173365414e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,7.269791240105405e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.84271027846262e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0004668962792493,291.1305236816406,294.1499938964844,285.3129577636719,284.65045166015625,286.9154663085937,286.3192138671875,290.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.8493595123291016,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.350587060907856e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.8465992778074e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,7.272663060575724e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.846597822615875e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0004670807102229,291.12945556640625,294.1499938964844,285.31915283203125,284.654541015625,286.88726806640625,286.3186950683594,290.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437416294995501e-09,0.0009963455377146,-0.0132975578308105,0.0,0.0,0.0,-0.0075083752162754,60.0,-3.8450613021850586,-0.0,-6.768372884380369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.350587060907856e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.8465992778074e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,7.272663060575724e-05,297.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.846597822615875e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0004670807102229,291.12945556640625,294.1499938964844,285.31915283203125,284.654541015625,286.88726806640625,286.3186950683594,290.9366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437416294995501e-09,0.0009963455377146,-0.0132975578308105,0.0,0.0,0.0,-0.0075083752162754,60.0,-3.8450613021850586,-0.0,-6.768372884380369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
