time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.352545021101832e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.84866128419526e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,7.274185918504372e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.848659829003736e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0004671784990932,291.1289367675781,294.1499938964844,285.322509765625,284.6569519042969,286.8734130859375,286.3189697265625,290.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461766594549999e-09,0.00099655368831,-0.0133613497018814,0.0,0.0,0.0,-0.0075204465538263,60.0,-3.8427350521087646,-0.0,-6.771202976096903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.354567009722814e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.850790956988932e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,7.275758980540559e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.850789501797408e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0004672795184887,291.1283874511719,294.1499938964844,285.3260192871094,284.6595764160156,286.85968017578125,286.319580078125,290.9339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486922027841956e-09,0.0009967688238248,-0.0134272519499063,0.0,0.0,0.0,-0.0075329174287617,60.0,-3.8403208255767822,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.358795068692416e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.855243843048812e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,7.27904771338217e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.855242387857288e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0004674907249864,291.1272888183594,294.1499938964844,285.3334045410156,284.6653747558594,286.83270263671875,286.3216857910156,290.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650495067238,0.0,0.0,0.0,-0.007558993063867,60.0,-3.8352839946746826,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.358795068692416e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.855243843048812e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,7.27904771338217e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.855242387857288e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0004674907249864,291.1272888183594,294.1499938964844,285.3334045410156,284.6653747558594,286.83270263671875,286.3216857910156,290.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650495067238,0.0,0.0,0.0,-0.007558993063867,60.0,-3.8352839946746826,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.363231220049784e-05,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.859915007837115e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,7.282497972482815e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.859913552645594e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0004677123215515,291.1261901855469,294.1499938964844,285.341064453125,284.6717834472656,286.8063049316406,286.32489013671875,290.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.830055952072144,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.363231220049784e-05,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.859915007837115e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,7.282497972482815e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,9.859913552645594e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0004677123215515,291.1261901855469,294.1499938964844,285.341064453125,284.6717834472656,286.8063049316406,286.32489013671875,290.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.830055952072144,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.367826714878902e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.86475424724631e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,7.286072650458664e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.864753519650547e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0004679418925661,291.12506103515625,294.1499938964844,285.34881591796875,284.6785583496094,286.780517578125,286.3290710449219,290.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.824763298034668,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.367826714878902e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,9.86475424724631e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,7.286072650458664e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.864753519650547e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,0.0004679418925661,291.12506103515625,294.1499938964844,285.34881591796875,284.6785583496094,286.780517578125,286.3290710449219,290.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.824763298034668,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.372529166284949e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.869706991594283e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,7.289730274351314e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.869705536402762e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0004681767895817,291.1239318847656,294.1499938964844,285.3564453125,284.6855773925781,286.7552795410156,286.333984375,290.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.81952714920044,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.372529166284949e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.869706991594283e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,7.289730274351314e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,9.869705536402762e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.0004681767895817,291.1239318847656,294.1499938964844,285.3564453125,284.6855773925781,286.7552795410156,286.333984375,290.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.81952714920044,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,9.374902583658697e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.872206283034755e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,7.291576184798032e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.872204827843234e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.000468295358587,291.12335205078125,294.1499938964844,285.3601379394531,284.68914794921875,286.7428894042969,286.3367004394531,290.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.816970109939575,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.377281094202772e-05,297.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.87471066764556e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,7.293425733223557e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,9.874709212454036e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0004684141604229,291.1227722167969,294.1499938964844,285.3637084960937,284.6926574707031,286.73065185546875,286.3395080566406,290.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.81447172164917,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.38201992539689e-05,297.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.879701246973128e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,7.297111733350903e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.879699791781604e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.000468650861876,291.1216125488281,294.1499938964844,285.3704528808594,284.6996154785156,286.70654296875,286.3453674316406,290.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.809699058532715,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,9.38201992539689e-05,297.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.879701246973128e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,7.297111733350903e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.879699791781604e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.000468650861876,291.1216125488281,294.1499938964844,285.3704528808594,284.6996154785156,286.70654296875,286.3453674316406,290.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.809699058532715,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.386678721057252e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.884607425192372e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,7.300735887838528e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.88460669759661e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0004688836052082,291.12042236328125,294.1499938964844,285.37646484375,284.706298828125,286.6829528808594,286.35137939453125,290.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.8053388595581055,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.386678721057252e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,9.884607425192372e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,7.300735887838528e-05,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.88460669759661e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247863769531,0.0,0.0,0.0004688836052082,291.12042236328125,294.1499938964844,285.37646484375,284.706298828125,286.6829528808594,286.35137939453125,290.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.8053388595581055,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.391188359586522e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.889356442727149e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,7.304243627004325e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.889354987535626e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004691088688559,291.11920166015625,294.1499938964844,285.3815002441406,284.71246337890625,286.6598815917969,286.3573608398437,290.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.801502704620361,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.391188359586522e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,9.889356442727149e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,7.304243627004325e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.889354987535626e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004691088688559,291.11920166015625,294.1499938964844,285.3815002441406,284.71246337890625,286.6598815917969,286.3573608398437,290.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.801502704620361,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.395473898621276e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.893869719235228e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,7.307576743187383e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.893868264043704e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0004693229566328,291.1180114746094,294.1499938964844,285.3853759765625,284.718017578125,286.63726806640625,286.363037109375,290.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.7983033657073975,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,9.395473898621276e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.893869719235228e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,7.307576743187383e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.893868264043704e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0004693229566328,291.1180114746094,294.1499938964844,285.3853759765625,284.718017578125,286.63726806640625,286.363037109375,290.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.7983033657073975,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,9.39750680117868e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.89601030596532e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,7.309158536372706e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.896009578369558e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0004694244998972,291.11737060546875,294.1499938964844,285.3868408203125,284.7204895019531,286.62615966796875,286.3656921386719,290.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211964303391605e-09,0.0010013374267145,-0.0148268863558769,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.7969894409179688,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,9.399458940606564e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.898065763991326e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,7.310676301131025e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.898065036395565e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0004695219977293,291.11676025390625,294.1499938964844,285.3879089355469,284.72271728515625,286.6151123046875,286.3681945800781,290.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904919624328,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.795866966247559,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.403067087987438e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.901865996653214e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,7.313482637982816e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.901864541461693e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0004697022377513,291.1155090332031,294.1499938964844,285.38885498046875,284.7264099121094,286.5933837890625,286.3726501464844,290.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.794267177581787,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,9.403067087987438e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.901865996653214e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,7.313482637982816e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.901864541461693e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0004697022377513,291.1155090332031,294.1499938964844,285.38885498046875,284.7264099121094,286.5933837890625,286.3726501464844,290.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.794267177581787,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.406216850038618e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.90518310572952e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,7.315932452911511e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.905181650537996e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0004698595730587,291.1142272949219,294.1499938964844,285.3880310058594,284.7289428710937,286.572021484375,286.3761291503906,290.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.793654203414917,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.406216850038618e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.90518310572952e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,7.315932452911511e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.905181650537996e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0004698595730587,291.1142272949219,294.1499938964844,285.3880310058594,284.7289428710937,286.572021484375,286.3761291503906,290.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.793654203414917,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.408830374013633e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.907934872899204e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.317966083064675e-05,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.907934145303444e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0004699901328422,291.1129455566406,294.1499938964844,285.3852233886719,284.7301025390625,286.5509948730469,286.3784484863281,290.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7941253185272217,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.408830374013633e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.907934872899204e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.317966083064675e-05,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.907934145303444e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,0.0004699901328422,291.1129455566406,294.1499938964844,285.3852233886719,284.7301025390625,286.5509948730469,286.3784484863281,290.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7941253185272217,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.410829079570247e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.910040535032748e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,7.319520955206826e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.910039079841226e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0004700899880845,291.1116638183594,294.1499938964844,285.3802185058594,284.729736328125,286.5302429199219,286.3793334960937,290.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.795793294906616,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.410829079570247e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.910040535032748e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,7.319520955206826e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.910039079841226e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0004700899880845,291.1116638183594,294.1499938964844,285.3802185058594,284.729736328125,286.5302429199219,286.3793334960937,290.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.795793294906616,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.411570499651134e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,9.910821245284752e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,7.32009721104987e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.910819790093228e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0004701270372606,291.1109924316406,294.1499938964844,285.3768310546875,284.7289123535156,286.5199890136719,286.3791809082031,290.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196063218055769e-09,0.0010028328979387,-0.0152849657461047,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.797129392623901,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,9.41213729674928e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.911417873809114e-05,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,7.320538134081289e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.911417146213351e-05,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0004701553552877,291.1103515625,294.1499938964844,285.372802734375,284.7276611328125,286.509765625,286.37860107421875,290.8928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089597534017e-09,0.0010028929682448,-0.0153033714741468,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.798786640167236,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.412682993570344e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.911992674460636e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,7.320963050005957e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.911991946864872e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0004701826255768,291.1090087890625,294.1499938964844,285.3628234863281,284.72369384765625,286.489501953125,286.3760681152344,290.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8031656742095934,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.412682993570344e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.911992674460636e-05,297.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,7.320963050005957e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.911991946864872e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0004701826255768,291.1090087890625,294.1499938964844,285.3628234863281,284.72369384765625,286.489501953125,286.3760681152344,290.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8031656742095934,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.412397048436104e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.911692177411167e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,7.320740405702963e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.911690722219646e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.000470168335596,291.107666015625,294.1499938964844,285.3500061035156,284.7176208496094,286.4693908691406,286.3715209960937,290.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.809094429016113,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.412397048436104e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.911692177411167e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,7.320740405702963e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.911690722219646e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.000470168335596,291.107666015625,294.1499938964844,285.3500061035156,284.7176208496094,286.4693908691406,286.3715209960937,290.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.809094429016113,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.411216888111083e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.910449443850666e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,7.319822907447815e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.910447988659143e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004701093712355,291.1063232421875,294.1499938964844,285.3356018066406,284.7104797363281,286.4493713378906,286.3648986816406,290.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.8162686824798575,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,9.411216888111083e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.910449443850666e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,7.319822907447815e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,9.910447988659143e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004701093712355,291.1063232421875,294.1499938964844,285.3356018066406,284.7104797363281,286.4493713378906,286.3648986816406,290.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.8162686824798575,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.40916215768084e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,9.90828630165197e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,7.31822510715574e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.908284846460448e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004700067802332,291.1049499511719,294.1499938964844,285.3209533691406,284.7032775878906,286.4294738769531,286.3565368652344,290.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8236703872680655,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.40916215768084e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,9.90828630165197e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,7.31822510715574e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.908284846460448e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004700067802332,291.1049499511719,294.1499938964844,285.3209533691406,284.7032775878906,286.4294738769531,286.3565368652344,290.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8236703872680655,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,9.40782338147983e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,9.90687622106634e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,7.31718391762115e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.90687549347058e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0004699398996308,291.104248046875,294.1499938964844,285.31353759765625,284.6996765136719,286.4195556640625,286.351806640625,290.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149045272962894e-09,0.0010024309158325,-0.0151617983356118,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.827325582504273,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
