time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.406299068359658e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.905271144816652e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,7.315997936530039e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,9.905269689625128e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0004698637349065,291.1035461425781,294.1499938964844,285.3060607910156,284.696044921875,286.40966796875,286.3467712402344,290.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022682836279,-0.0151119511574506,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.830943107604981,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.402695286553352e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.901476005325094e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,7.313195237657055e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.901475277729332e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0004696837277151,291.1021728515625,294.1499938964844,285.2909545898437,284.6888122558594,286.3899230957031,286.3359680175781,290.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8380610942840576,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.402695286553352e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.901476005325094e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,7.313195237657055e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,9.901475277729332e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,0.0004696837277151,291.1021728515625,294.1499938964844,285.2909545898437,284.6888122558594,286.3899230957031,286.3359680175781,290.8764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.8380610942840576,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.398418478667736e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.896972915157676e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,7.309869397431612e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.896972187561914e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004694701055996,291.1007385253906,294.1499938964844,285.2756652832031,284.6815185546875,286.37030029296875,286.3242492675781,290.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.84503173828125,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.398418478667736e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.896972915157676e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,7.309869397431612e-05,297.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.896972187561914e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0004694701055996,291.1007385253906,294.1499938964844,285.2756652832031,284.6815185546875,286.37030029296875,286.3242492675781,290.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.84503173828125,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.393539949087426e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,9.891836089082062e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,7.306074985535815e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.89183463389054e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0004692264192271,291.09930419921875,294.1499938964844,285.2601318359375,284.6742248535156,286.35076904296875,286.3118591308594,290.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.85187578201294,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.393539949087426e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,9.891836089082062e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,7.306074985535815e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.89183463389054e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0004692264192271,291.09930419921875,294.1499938964844,285.2601318359375,284.6742248535156,286.35076904296875,286.3118591308594,290.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.85187578201294,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.38813027460128e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.886139741865918e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,7.301867299247533e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.886138286674397e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0004689561901614,291.0978698730469,294.1499938964844,285.24444580078125,284.6668701171875,286.331298828125,286.2989196777344,290.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.8586137294769287,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,9.38813027460128e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.886139741865918e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,7.301867299247533e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.886138286674397e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0004689561901614,291.0978698730469,294.1499938964844,285.24444580078125,284.6668701171875,286.331298828125,286.2989196777344,290.86822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.8586137294769287,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.385246085003018e-05,297.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.883102029561996e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,7.29962412151508e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.883100574370474e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0004688120970968,291.09716796875,294.1499938964844,285.23651123046875,284.6632080078125,286.32159423828125,286.2922668457031,290.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240660592913,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.8619484901428223,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.382259304402396e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.879957360681146e-05,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,7.297301635844633e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.879955905489624e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0004686629399657,291.096435546875,294.1499938964844,285.2285461425781,284.6595458984375,286.3118896484375,286.2855224609375,290.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.8652656078338623,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.375999798066914e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.873365343082696e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,7.292432565009221e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.873364615486936e-05,297.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0004683502484112,291.094970703125,294.1499938964844,285.21246337890625,284.65216064453125,286.2925720214844,286.2717590332031,290.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.8718557357788086,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.375999798066914e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.873365343082696e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,7.292432565009221e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,9.873364615486936e-05,297.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0004683502484112,291.094970703125,294.1499938964844,285.21246337890625,284.65216064453125,286.2925720214844,286.2717590332031,290.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.8718557357788086,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.369417966809124e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,9.866434993455186e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,7.287313928827643e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,9.866434265859424e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0004680215206462,291.0934753417969,294.1499938964844,285.1962280273437,284.644775390625,286.2733459472656,286.2576904296875,290.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.8784024715423584,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.369417966809124e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039428710937,0.0,0.0,9.866434993455186e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,7.287313928827643e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,9.866434265859424e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.0004680215206462,291.0934753417969,294.1499938964844,285.1962280273437,284.644775390625,286.2733459472656,286.2576904296875,290.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.8784024715423584,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.362584387417884e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.85923907137476e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,7.281999569386244e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,9.859238343778998e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0004676801618188,291.09197998046875,294.1499938964844,285.1798400878906,284.6373596191406,286.254150390625,286.2433776855469,290.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.884927272796631,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.362584387417884e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.85923907137476e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,7.281999569386244e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,9.859238343778998e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0004676801618188,291.09197998046875,294.1499938964844,285.1798400878906,284.6373596191406,286.254150390625,286.2433776855469,290.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.884927272796631,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.35556527110748e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,9.851848153630272e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,7.276540418388322e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.851846698438747e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0004673295479733,291.0904846191406,294.1499938964844,285.1632995605469,284.62994384765625,286.23504638671875,286.2288513183594,290.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.891451120376587,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,9.35556527110748e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,9.851848153630272e-05,297.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,7.276540418388322e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.851846698438747e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0004673295479733,291.0904846191406,294.1499938964844,285.1632995605469,284.62994384765625,286.23504638671875,286.2288513183594,290.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.891451120376587,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,9.352006600238384e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,9.848100307863206e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,7.273771916516125e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,9.848098852671684e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.000467151752673,291.0897216796875,294.1499938964844,285.15496826171875,284.626220703125,286.2254943847656,286.2215270996094,290.8531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.89471960067749,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,9.348426101496445e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,9.844329906627536e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,7.270987407537177e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.844329179031774e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0004669729096349,291.0889892578125,294.1499938964844,285.1466064453125,284.6224975585937,286.2159729003906,286.21417236328125,290.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.897995233535767,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.341230179416016e-05,297.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.836752724368124e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,7.265390740940347e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.836751269176602e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0004666134773287,291.08746337890625,294.1499938964844,285.1297912597656,284.6150817871094,286.19696044921875,286.1993103027344,290.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.9045777320861816,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,9.341230179416016e-05,297.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.836752724368124e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,7.265390740940347e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,9.836751269176602e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0004666134773287,291.08746337890625,294.1499938964844,285.1297912597656,284.6150817871094,286.19696044921875,286.1993103027344,290.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.9045777320861816,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.334038622910155e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.829179180087522e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,7.259797712322325e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,9.82917845249176e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0004662542487494,291.0859069824219,294.1499938964844,285.1128234863281,284.60760498046875,286.1780090332031,286.1843566894531,290.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.911219835281372,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.334038622910155e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,9.829179180087522e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,7.259797712322325e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,9.82917845249176e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0004662542487494,291.0859069824219,294.1499938964844,285.1128234863281,284.60760498046875,286.1780090332031,286.1843566894531,290.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.911219835281372,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.326911094831304e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.821674029808491e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,7.254253432620317e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.821672574616969e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0004658981924876,291.0843505859375,294.1499938964844,285.09576416015625,284.60015869140625,286.1590881347656,286.16925048828125,290.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9179396629333496,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.326911094831304e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.821674029808491e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,7.254253432620317e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.821672574616969e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0004658981924876,291.0843505859375,294.1499938964844,285.09576416015625,284.60015869140625,286.1590881347656,286.16925048828125,290.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9179396629333496,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.319904347648844e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.814295481191948e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.248804467963055e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.814294753596188e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0004655481898225,291.0827941894531,294.1499938964844,285.07861328125,284.5926818847656,286.1402282714844,286.1540832519531,290.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.924755573272705,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.319904347648844e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.814295481191948e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.248804467963055e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.814294753596188e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0004655481898225,291.0827941894531,294.1499938964844,285.07861328125,284.5926818847656,286.1402282714844,286.1540832519531,290.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.924755573272705,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.316464274888858e-05,297.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.810673509491608e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,7.24612909834832e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.810672781895846e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,0.0004653763899113,291.0820007324219,294.1499938964844,285.07000732421875,284.5889587402344,286.1308288574219,286.1464233398437,290.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009898718100203e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.9282069206237793,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.313073678640647e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.807103197090328e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,7.24349229130894e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.807102469494566e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0004652070347219,291.08123779296875,294.1499938964844,285.0613708496094,284.585205078125,286.1214294433594,286.1387939453125,290.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629418928254e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.931687355041504,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.3064722022973e-05,297.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.800151019589975e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,7.238356920424849e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.800150291994214e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.000464877259219,291.07965087890625,294.1499938964844,285.04400634765625,284.5777282714844,286.1026306152344,286.1234130859375,290.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.938746213912964,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.3064722022973e-05,297.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.800151019589975e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,7.238356920424849e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.800150291994214e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,0.000464877259219,291.07965087890625,294.1499938964844,285.04400634765625,284.5777282714844,286.1026306152344,286.1234130859375,290.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.938746213912964,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,9.300150850322098e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.79349497356452e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,7.233441283460706e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.79349424596876e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0004645615117624,291.0780334472656,294.1499938964844,285.0265808105469,284.5702819824219,286.0838928222656,286.1079406738281,290.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9459540843963614,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,9.300150850322098e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.79349497356452e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,7.233441283460706e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.79349424596876e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0004645615117624,291.0780334472656,294.1499938964844,285.0265808105469,284.5702819824219,286.0838928222656,286.1079406738281,290.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.9459540843963614,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.29416055441834e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.787186718313023e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,7.228781760204583e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.787185990717262e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0004642622661776,291.0764465332031,294.1499938964844,285.00909423828125,284.56280517578125,286.065185546875,286.0924072265625,290.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.953325271606445,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.29416055441834e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.787186718313023e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,7.228781760204583e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,9.787185990717262e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0004642622661776,291.0764465332031,294.1499938964844,285.00909423828125,284.56280517578125,286.065185546875,286.0924072265625,290.8297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.953325271606445,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.288547153118998e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.781276457943022e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,7.224416185636073e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.7812750027515e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.000463981879875,291.0748291015625,294.1499938964844,284.9915466308594,284.5553283691406,286.0465087890625,286.0767822265625,290.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846020326266e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9608755111694336,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.288547153118998e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.781276457943022e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,7.224416185636073e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890197753906,0.0,0.0,9.7812750027515e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.000463981879875,291.0748291015625,294.1499938964844,284.9915466308594,284.5553283691406,286.0465087890625,286.0767822265625,290.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846020326266e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9608755111694336,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,9.285899432143196e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,9.778488310985269e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,7.22235708963126e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,9.778486855793744e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.0004638496320694,291.0740051269531,294.1499938964844,284.9827575683594,284.5516052246094,286.0372009277344,286.0689392089844,290.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628833760733641e-09,0.000989431515336,-0.0111791640520095,0.0,0.0,0.0,-0.0071075265295803,60.0,-3.9647252559661865,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.283359395340084e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.775812941370532e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,7.220380939543247e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.77581221377477e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0004637227393686,291.0731811523437,294.1499938964844,284.97393798828125,284.5478820800781,286.0278625488281,286.06109619140625,290.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160430108715e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.9686222076416016,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
