time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.278641664423048e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.770845645107328e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,7.216711674118415e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.770844189915806e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0004634870856534,291.0715637207031,294.1499938964844,284.956298828125,284.5404357910156,286.0092468261719,286.0452880859375,290.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.97657322883606,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.278641664423048e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.770845645107328e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,7.216711674118415e-05,297.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.770844189915806e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,0.0004634870856534,291.0715637207031,294.1499938964844,284.956298828125,284.5404357910156,286.0092468261719,286.0452880859375,290.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.97657322883606,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.27444052649662e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.766421135282144e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,7.213444769149646e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.766420407686384e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.000463277217932,291.0699157714844,294.1499938964844,284.9385986328125,284.5329895019531,285.9906616210937,286.0294189453125,290.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.984750270843506,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.27444052649662e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.766421135282144e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,7.213444769149646e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.766420407686384e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.000463277217932,291.0699157714844,294.1499938964844,284.9385986328125,284.5329895019531,285.9906616210937,286.0294189453125,290.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.984750270843506,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,9.270800364902244e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.762588888406754e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,7.210613694041967e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.762588160810992e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,0.0004630954063031,291.0682373046875,294.1499938964844,284.9208984375,284.52557373046875,285.9720764160156,286.013427734375,290.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.993166208267212,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,9.270800364902244e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.762588888406754e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,7.210613694041967e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.762588160810992e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,0.0004630954063031,291.0682373046875,294.1499938964844,284.9208984375,284.52557373046875,285.9720764160156,286.013427734375,290.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.993166208267212,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.267768473364411e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.759395470609888e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,7.20825555617921e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,9.759394743014128e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0004629439499694,291.0665588378906,294.1499938964844,284.9031677246094,284.5181884765625,285.9535522460937,285.997314453125,290.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.001836776733398,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.267768473364411e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,9.759395470609888e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,7.20825555617921e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,9.759394743014128e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0004629439499694,291.0665588378906,294.1499938964844,284.9031677246094,284.5181884765625,285.9535522460937,285.997314453125,290.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723075003223e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.001836776733398,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,9.266498091164976e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.758058149600402e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,7.207267481135204e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,9.75805742200464e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.0,0.0,0.000462880503619,291.06573486328125,294.1499938964844,284.8943176269531,284.51446533203125,285.9442749023437,285.9892272949219,290.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386873975192884e-09,0.0009873623494058,-0.01054522767663,0.0,0.0,0.0,-0.0069875763729214,60.0,-4.006275653839111,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.265390690416098e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.756891813594848e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,7.206406007753685e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,9.756891085999086e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,0.0004628251772373,291.0648803710937,294.1499938964844,284.88543701171875,284.51080322265625,285.9349975585937,285.9811096191406,290.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.010780334472656,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,9.263715764973313e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,9.75512812146917e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,7.205103611340746e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.755127393873408e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0004627415037248,291.0632019042969,294.1499938964844,284.8677062988281,284.50341796875,285.91650390625,285.9647521972656,290.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.0200042724609375,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,9.263715764973313e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,9.75512812146917e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,7.205103611340746e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.755127393873408e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0004627415037248,291.0632019042969,294.1499938964844,284.8677062988281,284.50341796875,285.91650390625,285.9647521972656,290.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.0200042724609375,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,9.262794628739356e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,9.75415896391496e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,7.20438765711151e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,9.7541582363192e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.0004626955196727,291.0614929199219,294.1499938964844,284.8500061035156,284.4960632324219,285.89801025390625,285.9482421875,290.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062163989779e-09,0.0009869667701423,-0.010424043983221,0.0,0.0,0.0,-0.0069646462798118,60.0,-4.029535293579102,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,9.262794628739356e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,9.75415896391496e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,7.20438765711151e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,9.7541582363192e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.0004626955196727,291.0614929199219,294.1499938964844,284.8500061035156,284.4960632324219,285.89801025390625,285.9482421875,290.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062163989779e-09,0.0009869667701423,-0.010424043983221,0.0,0.0,0.0,-0.0069646462798118,60.0,-4.029535293579102,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.26352440728806e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.754927305039018e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,7.204955181805417e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.754926577443256e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0004627319576684,291.0597839355469,294.1499938964844,284.83221435546875,284.48883056640625,285.8795166015625,285.9315490722656,290.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.0395684242248535,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.26352440728806e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.754927305039018e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,7.204955181805417e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.754926577443256e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0004627319576684,291.0597839355469,294.1499938964844,284.83221435546875,284.48883056640625,285.8795166015625,285.9315490722656,290.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.0395684242248535,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.266677807318048e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,9.758248052094132e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,7.207407907117158e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.75824732449837e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0004628894967027,291.0580444335937,294.1499938964844,284.8142395019531,284.4817810058594,285.8610534667969,285.9145812988281,290.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.050593852996826,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.266677807318048e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,9.758248052094132e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,7.207407907117158e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.75824732449837e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0004628894967027,291.0580444335937,294.1499938964844,284.8142395019531,284.4817810058594,285.8610534667969,285.9145812988281,290.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.050593852996826,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,9.26912689465098e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.760826651472598e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,7.20931202522479e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.760825923876836e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0004630118201021,291.0571594238281,294.1499938964844,284.8052062988281,284.4783020019531,285.851806640625,285.90594482421875,290.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876446565613,4.419400401189932e-09,0.000987640232779,-0.0106304483488202,0.0,0.0,0.0,-0.0070036998949944,60.0,-4.056540966033936,-0.0,-6.650604689184547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,9.272126771975309e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,9.763985872268675e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,7.21164615242742e-05,297.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,9.763985144672915e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0004631616757251,291.0563049316406,294.1499938964844,284.7961120605469,284.4748840332031,285.84259033203125,285.8971862792969,290.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879641002044,4.4567576296117295e-09,0.0009879596764221,-0.0107283256947994,0.0,0.0,0.0,-0.0070222192443907,60.0,-4.062748908996582,-0.0,-6.65490773599231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,9.279762889491394e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,9.772027260623872e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,7.217585516627878e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.772026533028112e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.0004635431396309,291.0545349121094,294.1499938964844,284.77783203125,284.46807861328125,285.8240966796875,285.8793334960937,290.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855781187441e-09,0.0009887728374451,-0.0109774833545088,0.0,0.0,0.0,-0.007069363258779,60.0,-4.075983047485352,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,9.279762889491394e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,9.772027260623872e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,7.217585516627878e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.772026533028112e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.0004635431396309,291.0545349121094,294.1499938964844,284.77783203125,284.46807861328125,285.8240966796875,285.8793334960937,290.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855781187441e-09,0.0009887728374451,-0.0109774833545088,0.0,0.0,0.0,-0.007069363258779,60.0,-4.075983047485352,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.289493755204604e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,9.782274719327688e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,7.225153967738152e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,9.782273991731928e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.0004640292027033,291.05279541015625,294.1499938964844,284.7593688964844,284.4613952636719,285.8056030273437,285.86090087890625,290.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051279269202e-09,0.00098980916664,-0.0112950140610337,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.090301036834717,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,9.289493755204604e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,9.782274719327688e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,7.225153967738152e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,9.782273991731928e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.0004640292027033,291.05279541015625,294.1499938964844,284.7593688964844,284.4613952636719,285.8056030273437,285.86090087890625,290.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051279269202e-09,0.00098980916664,-0.0112950140610337,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.090301036834717,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,9.295353811467066e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.788445458980276e-05,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,7.229711627587676e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.788444731384516e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.0004643219290301,291.0518493652344,294.1499938964844,284.7497253417969,284.4579162597656,285.79595947265625,285.8511047363281,290.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603822908648e-09,0.000990433152765,-0.0114862378686666,0.0,0.0,0.0,-0.007165627554059,60.0,-4.098159790039063,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,9.301235695602372e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.794639481697232e-05,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,7.234286749735475e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,9.79463875410147e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0004646157613024,291.0509948730469,294.1499938964844,284.7407531738281,284.4547424316406,285.7870788574219,285.8418884277344,290.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304066927543e-09,0.0009910597000271,-0.0116781899705529,0.0,0.0,0.0,-0.0072019486688077,60.0,-4.105656623840332,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,9.314910130342469e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,9.809039329411462e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,7.244922016980127e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.8090386018157e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0004652987990994,291.0492248535156,294.1499938964844,284.72198486328125,284.4481811523437,285.7685241699219,285.822265625,290.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630930651856e-09,0.0009925161721184,-0.0121244313195347,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.1220221519470215,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,9.314910130342469e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,9.809039329411462e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,7.244922016980127e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.8090386018157e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.0004652987990994,291.0492248535156,294.1499938964844,284.72198486328125,284.4481811523437,285.7685241699219,285.822265625,290.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630930651856e-09,0.0009925161721184,-0.0121244313195347,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.1220221519470215,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,9.322447294835e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,9.816975943977012e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,7.250784256029874e-05,297.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672912597656,0.0,0.0,9.816975216381252e-05,297.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673828125,0.0,0.0,0.0004656752862501,291.0483093261719,294.1499938964844,284.7125244140625,284.44488525390625,285.7592468261719,285.81219482421875,290.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514942327838e-09,0.0009933188557624,-0.012370397336781,0.0,0.0,0.0,-0.007332928944379,60.0,-4.130571842193604,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.330437023891136e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.825390588957816e-05,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,7.256998651428148e-05,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,9.825389861362056e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.000466074416181,291.04742431640625,294.1499938964844,284.7030334472656,284.44158935546875,285.7499389648437,285.802001953125,290.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183044660128644e-09,0.0009941699681803,-0.012631150893867,0.0,0.0,0.0,-0.0073822699487209,60.0,-4.139362335205078,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,9.347734157927334e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.843605221249165e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,7.270452624652535e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,9.843604493653402e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0004669384506996,291.04559326171875,294.1499938964844,284.6839599609375,284.4350280761719,285.7313232421875,285.7810974121094,290.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398508751142117e-09,0.0009960123570635,-0.0131956292316317,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.157646656036377,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06524658203125,0.0,0.0,9.347734157927334e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.843605221249165e-05,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,7.270452624652535e-05,297.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,9.843604493653402e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0004669384506996,291.04559326171875,294.1499938964844,284.6839599609375,284.4350280761719,285.7313232421875,285.7810974121094,290.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398508751142117e-09,0.0009960123570635,-0.0131956292316317,0.0,0.0,0.0,-0.0074890847317874,60.0,-4.157646656036377,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.366709127789365e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.863586456049234e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,7.285210449481383e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.863585728453472e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.0004678862751461,291.04376220703125,294.1499938964844,284.6647033691406,284.42840576171875,285.712646484375,285.7596435546875,290.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880118066121e-09,0.0009980335598811,-0.013814864680171,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.176848411560059,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.366709127789365e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.863586456049234e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,7.285210449481383e-05,297.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.863585728453472e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.0004678862751461,291.04376220703125,294.1499938964844,284.6647033691406,284.42840576171875,285.712646484375,285.7596435546875,290.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880118066121e-09,0.0009980335598811,-0.013814864680171,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.176848411560059,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,9.387259342474864e-05,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.885226609185338e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,7.301194273168221e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.885225881589577e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0004689127963501,291.0419006347656,294.1499938964844,284.64532470703125,284.4217529296875,285.6939392089844,285.73760986328125,290.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.89087445490577e-09,0.0010002225171774,-0.0144854914397001,0.0,0.0,0.0,-0.0077331713400781,60.0,-4.196923732757568,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,9.387259342474864e-05,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.885226609185338e-05,297.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,7.301194273168221e-05,297.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.885225881589577e-05,297.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0004689127963501,291.0419006347656,294.1499938964844,284.64532470703125,284.4217529296875,285.6939392089844,285.73760986328125,290.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.89087445490577e-09,0.0010002225171774,-0.0144854914397001,0.0,0.0,0.0,-0.0077331713400781,60.0,-4.196923732757568,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,9.409266931470484e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.908401989378036e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,7.318310963455588e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.908401261782274e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.000470012135338,291.0400390625,294.1499938964844,284.6257629394531,284.4149780273437,285.6751403808594,285.71514892578125,290.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.1650347049635465e-09,0.0010025668889284,-0.0152036845684051,0.0,0.0,0.0,-0.0078690843656659,60.0,-4.217830181121826,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,9.409266931470484e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.908401989378036e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,7.318310963455588e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.908401261782274e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.000470012135338,291.0400390625,294.1499938964844,284.6257629394531,284.4149780273437,285.6751403808594,285.71514892578125,290.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.1650347049635465e-09,0.0010025668889284,-0.0152036845684051,0.0,0.0,0.0,-0.0078690843656659,60.0,-4.217830181121826,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,9.420775313628836e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,9.92052155197598e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,7.327262574108317e-05,297.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.92052082438022e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,0.000470587023301,291.03912353515625,294.1499938964844,284.6159362792969,284.4115600585937,285.6657409667969,285.7037353515625,290.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037991451099,6.308401356847071e-09,0.0010037927422672,-0.0155792403966188,0.0,0.0,0.0,-0.0079401573166251,60.0,-4.2285871505737305,-0.0,-6.86995278442737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,9.4325965619646e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,9.932969987858088e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,7.3364564741496e-05,297.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.932969260262324e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0004711775109171,291.0381774902344,294.1499938964844,284.6060791015625,284.4081115722656,285.65631103515625,285.6922607421875,290.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050585260614,6.4556644474578215e-09,0.0010050520068034,-0.0159649960696697,0.0,0.0,0.0,-0.008013161830604,60.0,-4.239527702331543,-0.0,-6.887201919880681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,9.457085252506658e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,9.958757436834276e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,7.355503475992009e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,9.958756709238514e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0004724007740151,291.0362854003906,294.1499938964844,284.5862121582031,284.4010925292969,285.6374206542969,285.6690368652344,290.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760736415145629e-09,0.0010076606413349,-0.0167641099542379,0.0,0.0,0.0,-0.0081643993034958,60.0,-4.261918544769287,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
