time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05743408203125,0.0,0.0,9.457085252506658e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,9.958757436834276e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,7.355503475992009e-05,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572204589844,0.0,0.0,9.958756709238514e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0004724007740151,291.0362854003906,294.1499938964844,284.5862121582031,284.4010925292969,285.6374206542969,285.6690368652344,290.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760736415145629e-09,0.0010076606413349,-0.0167641099542379,0.0,0.0,0.0,-0.0081643993034958,60.0,-4.261918544769287,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,9.48255619732663e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.985579526983202e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,7.375313725788146e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.98557879938744e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0004736730770673,291.03436279296875,294.1499938964844,284.56622314453125,284.3939208984375,285.6184387207031,285.6455993652344,290.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.078038599672709e-09,0.0010103739332407,-0.0175952278077602,0.0,0.0,0.0,-0.0083216996863484,60.0,-4.284964084625244,-0.0,-6.960340925843411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,9.48255619732663e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.985579526983202e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,7.375313725788146e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.98557879938744e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0004736730770673,291.03436279296875,294.1499938964844,284.56622314453125,284.3939208984375,285.6184387207031,285.6455993652344,290.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101038091816,7.078038599672709e-09,0.0010103739332407,-0.0175952278077602,0.0,0.0,0.0,-0.0083216996863484,60.0,-4.284964084625244,-0.0,-6.960340925843411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,9.49823297560215e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0001000208794721,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,7.387507503153756e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,0.0001000208721961,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0004744561738334,291.033203125,294.1499938964844,284.5541687011719,284.3895263671875,285.6070251464844,285.6314392089844,290.7601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120511287823,7.273339264202151e-09,0.0010120439110323,-0.0181067660450935,0.0,0.0,0.0,-0.0084185181185603,60.0,-4.299076080322266,-0.0,-6.983371747537603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,9.508799121249468e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0001001321434159,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,7.395724969683215e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.00010013213614,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0004749839717987,291.0324401855469,294.1499938964844,284.5461120605469,284.3865661621094,285.5993957519531,285.6220092773437,290.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131768649443,7.404967750090918e-09,0.0010131694143638,-0.0184515230357646,0.0,0.0,0.0,-0.0084837721660733,60.0,-4.308568477630615,-0.0,-6.998914869882358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.535576100461184e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001004141231533,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,7.416552398353815e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0001004141158773,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0004763215547427,291.0304870605469,294.1499938964844,284.5258178710937,284.3789978027344,285.5802917480469,285.5982971191406,290.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.738556462300039e-09,0.0010160219389945,-0.0193252209573984,0.0,0.0,0.0,-0.0086491461843252,60.0,-4.332632064819336,-0.0,-7.038384808311093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.535576100461184e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0001004141231533,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,7.416552398353815e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0001004141158773,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0004763215547427,291.0304870605469,294.1499938964844,284.5258178710937,284.3789978027344,285.5802917480469,285.5982971191406,290.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.738556462300039e-09,0.0010160219389945,-0.0193252209573984,0.0,0.0,0.0,-0.0086491461843252,60.0,-4.332632064819336,-0.0,-7.038384808311093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,9.549082460580394e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,0.0001005563535727,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,7.427056698361412e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0001005563462967,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0004769962106365,291.0295104980469,294.1499938964844,284.515625,284.3751220703125,285.5706787109375,285.58642578125,290.7546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.90681564666329e-09,0.0010174607159569,-0.0197658892720937,0.0,0.0,0.0,-0.0087325600907206,60.0,-4.344806671142578,-0.0,-7.05833471670303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,9.562611376168206e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,0.0001006988240987,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,7.437579915858805e-05,297.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,0.0001006988168228,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0004776720306836,291.0285339355469,294.1499938964844,284.5054016113281,284.3711853027344,285.5610656738281,285.5745849609375,290.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189099702984,8.075363489012943e-09,0.0010189019376412,-0.0202073007822036,0.0,0.0,0.0,-0.0088161155581474,60.0,-4.357046604156494,-0.0,-7.07834786339845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.589597902959213e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0001009829938993,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,7.45856887078844e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0001009829866234,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0004790200327988,291.02655029296875,294.1499938964844,284.4848327636719,284.3631286621094,285.54180908203125,285.5508728027344,290.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217850795015,8.411552343545736e-09,0.0010217766975983,-0.0210877172648906,0.0,0.0,0.0,-0.0089827794581651,60.0,-4.381657123565674,-0.0,-7.118349998336272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.589597902959213e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,0.0001009829938993,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,7.45856887078844e-05,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0001009829866234,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0004790200327988,291.02655029296875,294.1499938964844,284.4848327636719,284.3631286621094,285.54180908203125,285.5508728027344,290.7502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217850795015,8.411552343545736e-09,0.0010217766975983,-0.0210877172648906,0.0,0.0,0.0,-0.0089827794581651,60.0,-4.381657123565674,-0.0,-7.118349998336272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,9.616199531592427e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001012631255434,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,7.479259511455894e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001012631255434,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,0.0004803488845936,291.0245666503906,294.1499938964844,284.4641418457031,284.3547668457031,285.5224304199219,285.5272521972656,290.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246192105114,8.742960133645283e-09,0.0010246104793623,-0.0219555664807558,0.0,0.0,0.0,-0.0091470722109079,60.0,-4.40633487701416,-0.0,-7.157893122666793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,9.616199531592427e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001012631255434,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,7.479259511455894e-05,297.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0001012631255434,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,0.0004803488845936,291.0245666503906,294.1499938964844,284.4641418457031,284.3547668457031,285.5224304199219,285.5272521972656,290.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246192105114,8.742960133645283e-09,0.0010246104793623,-0.0219555664807558,0.0,0.0,0.0,-0.0091470722109079,60.0,-4.40633487701416,-0.0,-7.157893122666793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,9.642009536037222e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0001015349189401,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,7.499333878513426e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0001015349116642,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0004816381260752,291.0225524902344,294.1499938964844,284.4433288574219,284.3460693359375,285.5030212402344,285.50372314453125,290.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273690568283,9.064499373323542e-09,0.0010273599764332,-0.0227975267916917,0.0,0.0,0.0,-0.0093064727261662,60.0,-4.430910587310791,-0.0,-7.196364038009051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,9.642009536037222e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0001015349189401,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,7.499333878513426e-05,297.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0001015349116642,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0004816381260752,291.0225524902344,294.1499938964844,284.4433288574219,284.3460693359375,285.5030212402344,285.50372314453125,290.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273690568283,9.064499373323542e-09,0.0010273599764332,-0.0227975267916917,0.0,0.0,0.0,-0.0093064727261662,60.0,-4.430910587310791,-0.0,-7.196364038009051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,9.66667357715778e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0001017946415231,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,7.51851694076322e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0001017946415231,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,0.0004828701494261,291.0205383300781,294.1499938964844,284.42236328125,284.3370666503906,285.4834899902344,285.48028564453125,290.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299966670572,9.371761144905122e-09,0.0010299873538315,-0.0236020553857088,0.0,0.0,0.0,-0.00945879612118,60.0,-4.455188751220703,-0.0,-7.23322273188387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,9.66667357715778e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,0.0001017946415231,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,7.51851694076322e-05,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0001017946415231,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,0.0004828701494261,291.0205383300781,294.1499938964844,284.42236328125,284.3370666503906,285.4834899902344,285.48028564453125,290.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299966670572,9.371761144905122e-09,0.0010299873538315,-0.0236020553857088,0.0,0.0,0.0,-0.00945879612118,60.0,-4.455188751220703,-0.0,-7.23322273188387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,9.678437345428392e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0001019185219774,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,7.527666457463056e-05,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430908203125,0.0,0.0,0.0001019185147015,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0004834577848669,291.01953125,294.1499938964844,284.41180419921875,284.3324279785156,285.4737243652344,285.4686279296875,290.7398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031249994412,9.518311472334062e-09,0.0010312404483556,-0.0239857658743858,0.0,0.0,0.0,-0.0095314476639032,60.0,-4.467159748077393,-0.0,-7.250835665217893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.689723083283752e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0001020373674691,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,7.536444900324568e-05,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,0.0001020373674691,297.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0004840215260628,291.0184936523437,294.1499938964844,284.4012451171875,284.32769775390625,285.4638977050781,285.45703125,290.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324524482712,9.658912780707853e-09,0.0010324427857995,-0.0243538860231637,0.0,0.0,0.0,-0.00960114877671,60.0,-4.478979587554932,-0.0,-7.26775368775634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,9.710555605124682e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.0001022567448671,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,7.552647730335593e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.0001022567375912,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0004850621335208,291.0164489746094,294.1499938964844,284.3800354003906,284.3179626464844,285.4442443847656,285.4338684082031,290.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346719063818,9.918433185873713e-09,0.0010346620110794,-0.0250333379954099,0.0,0.0,0.0,-0.0097298044711351,60.0,-4.502063274383545,-0.0,-7.299033200069972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,9.710555605124682e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.0001022567448671,297.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,7.552647730335593e-05,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.0001022567375912,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0004850621335208,291.0164489746094,294.1499938964844,284.3800354003906,284.3179626464844,285.4442443847656,285.4338684082031,290.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346719063818,9.918433185873713e-09,0.0010346620110794,-0.0250333379954099,0.0,0.0,0.0,-0.0097298044711351,60.0,-4.502063274383545,-0.0,-7.299033200069972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,9.728896839078516e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.000102449892438,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,7.566913700429723e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.000102449885162,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0004859783512074,291.0143737792969,294.1499938964844,284.3586730957031,284.30780029296875,285.4245300292969,285.410888671875,290.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366259375587,1.0146925966125764e-08,0.0010366158094257,-0.0256315283477306,0.0,0.0,0.0,-0.0098430784419178,60.0,-4.5241875648498535,-0.0,-7.32662783775595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,9.728896839078516e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.000102449892438,297.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,7.566913700429723e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.000102449885162,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0004859783512074,291.0143737792969,294.1499938964844,284.3586730957031,284.30780029296875,285.4245300292969,285.410888671875,290.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366259375587,1.0146925966125764e-08,0.0010366158094257,-0.0256315283477306,0.0,0.0,0.0,-0.0098430784419178,60.0,-4.5241875648498535,-0.0,-7.32662783775595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,9.739673259900884e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.0001025633682729,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,7.5752948760055e-05,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375061035156,0.0,0.0,0.000102563360997,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0004865166265517,291.0129699707031,294.1499938964844,284.34405517578125,284.3006286621094,285.4110717773437,285.39532470703125,290.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377740254625,1.02811634761224e-08,0.0010377637809142,-0.0259829480201005,0.0,0.0,0.0,-0.009909626096487,60.0,-4.538605690002441,-0.0,-7.342864449810804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,9.74411959759891e-05,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,0.0001026101963361,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,7.578753138659522e-05,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001026101890602,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,0.0004867387469857,291.0122985839844,294.1499938964844,284.3371887207031,284.29718017578125,285.4047241210937,285.3880310058594,290.7293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038247719407,1.033655649962384e-08,0.0010382373584434,-0.0261279568076133,0.0,0.0,0.0,-0.0099370870739221,60.0,-4.545147895812988,-0.0,-7.349569131065439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,9.755734208738431e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0001027324979077,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,7.587786967633292e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001027324906317,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0004873189318459,291.0101928710937,294.1499938964844,284.3155822753906,284.2861328125,285.3848571777344,285.3653259277344,290.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481229217873532e-08,0.0010394746204838,-0.0265066791325807,0.0,0.0,0.0,-0.0100088082253932,60.0,-4.564684867858887,-0.0,-7.367095378185695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,9.755734208738431e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,0.0001027324979077,297.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,7.587786967633292e-05,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0001027324906317,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0004873189318459,291.0101928710937,294.1499938964844,284.3155822753906,284.2861328125,285.3848571777344,285.3653259277344,290.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481229217873532e-08,0.0010394746204838,-0.0265066791325807,0.0,0.0,0.0,-0.0100088082253932,60.0,-4.564684867858887,-0.0,-7.367095378185695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,9.760059037944302e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0001027780454023,297.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,7.591150642838329e-05,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0001027780381264,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343017578125,0.0,0.0,0.0004875349695794,291.0091552734375,294.1499938964844,284.3047180175781,284.2804260253906,285.3749389648437,285.3540344238281,290.7247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399458697065,1.0535101679920444e-08,0.0010399352759122,-0.0266477018594741,0.0,0.0,0.0,-0.0100355148315429,60.0,-4.573868274688721,-0.0,-7.373627397555539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,9.76320807239972e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0001028112092171,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,7.593600457767025e-05,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0001028112019412,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.000487692275783,291.0080871582031,294.1499938964844,284.2938232421875,284.27459716796875,285.3649597167969,285.3428039550781,290.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402812622487,1.0574321862577564e-08,0.0010402706684544,-0.0267503689974546,0.0,0.0,0.0,-0.0100549589842557,60.0,-4.582545280456543,-0.0,-7.378384481171454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,9.766012226464228e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.0001028407350531,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,7.595781062263995e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.0001028407277772,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0004878323234152,291.0059814453125,294.1499938964844,284.27197265625,284.2625732421875,285.34503173828125,285.3204040527344,290.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405798675492,1.060921839268758e-08,0.0010405692737549,-0.0268417168408632,0.0,0.0,0.0,-0.0100722592324018,60.0,-4.598444938659668,-0.0,-7.38261789479111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,9.766012226464228e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.0001028407350531,297.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,7.595781062263995e-05,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.0001028407277772,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0004878323234152,291.0059814453125,294.1499938964844,284.27197265625,284.2625732421875,285.34503173828125,285.3204040527344,290.7201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405798675492,1.060921839268758e-08,0.0010405692737549,-0.0268417168408632,0.0,0.0,0.0,-0.0100722592324018,60.0,-4.598444938659668,-0.0,-7.38261789479111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,9.76386436377652e-05,297.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0001028181141009,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,7.594110502395779e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0001028181141009,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,0.0004877250466961,291.0038452148437,294.1499938964844,284.25,284.25,285.3250427246094,285.298095703125,290.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582419385229969e-08,0.0010403402848169,-0.026771567761898,0.0,0.0,0.0,-0.0100589748471975,60.0,-4.612310409545898,-0.0,-7.379366451232272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,9.76386436377652e-05,297.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0001028181141009,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,7.594110502395779e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0001028181141009,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,0.0004877250466961,291.0038452148437,294.1499938964844,284.25,284.25,285.3250427246094,285.298095703125,290.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582419385229969e-08,0.0010403402848169,-0.026771567761898,0.0,0.0,0.0,-0.0100589748471975,60.0,-4.612310409545898,-0.0,-7.379366451232272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,9.758173109730706e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.000102758182038,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,7.58968380978331e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.000102758182038,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0004874407604802,291.001708984375,294.1499938964844,284.223876953125,284.223876953125,285.30499267578125,285.275390625,290.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511472581242742e-08,0.0010397337609902,-0.0265858490020036,0.0,0.0,0.0,-0.0100238034501671,60.0,-4.625220775604248,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,9.758173109730706e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.000102758182038,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,7.58968380978331e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,0.000102758182038,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0004874407604802,291.001708984375,294.1499938964844,284.223876953125,284.223876953125,285.30499267578125,285.275390625,290.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511472581242742e-08,0.0010397337609902,-0.0265858490020036,0.0,0.0,0.0,-0.0100238034501671,60.0,-4.625220775604248,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.750863682711496e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001026812169584,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,7.583999104099348e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001026812096824,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0004870756238233,290.99957275390625,294.1499938964844,284.18994140625,284.18994140625,285.2847595214844,285.24951171875,290.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.0420365903485164e-08,0.0010389547096565,-0.0263473540544509,0.0,0.0,0.0,-0.0099786380305886,60.0,-4.64160680770874,-0.0,-7.359719944588505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.750863682711496e-05,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001026812169584,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,7.583999104099348e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001026812096824,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260925292969,0.0,0.0,0.0004870756238233,290.99957275390625,294.1499938964844,284.18994140625,284.18994140625,285.2847595214844,285.24951171875,290.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.0420365903485164e-08,0.0010389547096565,-0.0263473540544509,0.0,0.0,0.0,-0.0099786380305886,60.0,-4.64160680770874,-0.0,-7.359719944588505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.746728028403596e-05,297.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,0.0001026376630761,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,7.580782403238118e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0001026376558002,297.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0004868690448347,290.9985046386719,294.1499938964844,284.1702575683594,284.1702575683594,285.2745361328125,285.23516845703125,290.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038524438627,1.0368820468897866e-08,0.0010385140776634,-0.0262124184519052,0.0,0.0,0.0,-0.0099530853331089,60.0,-4.6512322425842285,-0.0,-7.353475695026648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243225097656,0.0,0.0,9.742224210640416e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0001025902456603,297.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,7.57727975724265e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0001025902383844,297.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.0004866441013291,290.9974060058594,294.1499938964844,284.1488647460937,284.1488647460937,285.2641906738281,285.219482421875,290.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380444582551,1.0312694698200175e-08,0.0010380340972915,-0.0260654911398887,0.0,0.0,0.0,-0.0099252620711922,60.0,-4.66205358505249,-0.0,-7.346680774844573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,9.73235655692406e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0001024863304337,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,7.569604349555448e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0001024863231577,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,0.0004861511697527,290.9952392578125,294.1499938964844,284.1011962890625,284.1011962890625,285.24322509765625,285.184814453125,290.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369926458224,1.01897086324243e-08,0.0010369825176894,-0.0257435292005538,0.0,0.0,0.0,-0.0098642921075224,60.0,-4.686440467834473,-0.0,-7.331800588872285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,9.73235655692406e-05,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0001024863304337,297.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,7.569604349555448e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0001024863231577,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,0.0004861511697527,290.9952392578125,294.1499938964844,284.1011962890625,284.1011962890625,285.24322509765625,285.184814453125,290.7047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369926458224,1.01897086324243e-08,0.0010369825176894,-0.0257435292005538,0.0,0.0,0.0,-0.0098642921075224,60.0,-4.686440467834473,-0.0,-7.331800588872285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
