time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,9.45535284699872e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.956936264643446e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,7.354158879024908e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,9.956936264643446e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.0004723143065348,290.9484558105469,294.1499938964844,282.6606140136719,282.6606140136719,284.62872314453125,283.8524169921875,290.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074727470055,6.737847169091537e-09,0.0010074659949168,-0.0167041532695293,0.0,0.0,0.0,-0.0081530576571822,60.0,-5.499437808990479,-0.0,-6.920314632452573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,9.446298645343632e-05,297.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,9.94740184978582e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,7.34711647965014e-05,297.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.94740184978582e-05,297.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,0.0004718620330095,290.9463195800781,294.1499938964844,282.6252136230469,282.6252136230469,284.5960998535156,283.8056640625,290.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065078968182,6.625020532169401e-09,0.0010065012611448,-0.0164086166769266,0.0,0.0,0.0,-0.0080971242859959,60.0,-5.518413066864014,-0.0,-6.90706585260159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.445535397389904e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,9.946598584065214e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,7.346523489104584e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,9.946597856469452e-05,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,0.0004718239360954,290.9461364746094,294.1499938964844,282.6224365234375,282.6224365234375,284.59326171875,283.8017578125,290.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615511249918882e-09,0.0010064198868349,-0.0163837056607007,0.0,0.0,0.0,-0.0080924099311232,60.0,-5.519911766052246,-0.0,-6.905949589963711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,9.436367690796033e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,9.936944843502717e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,7.339393050642684e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,9.936944115906954e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,0.0004713659873232,290.94384765625,294.1499938964844,282.5916442871094,282.5916442871094,284.5578918457031,283.755859375,290.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054494487121,6.501269300684953e-09,0.0010054430458694,-0.0160844568163156,0.0,0.0,0.0,-0.0080357752740383,60.0,-5.5359086990356445,-0.0,-6.89254804342454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,9.436367690796033e-05,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,9.936944843502717e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,7.339393050642684e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,9.936944115906954e-05,297.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,0.0004713659873232,290.94384765625,294.1499938964844,282.5916442871094,282.5916442871094,284.5578918457031,283.755859375,290.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054494487121,6.501269300684953e-09,0.0010054430458694,-0.0160844568163156,0.0,0.0,0.0,-0.0080357752740383,60.0,-5.5359086990356445,-0.0,-6.89254804342454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,9.43202103371732e-05,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,9.932366810971872e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,7.336011913139373e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97637939453125,0.0,0.0,9.932366810971872e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,0.0004711488436441,290.94268798828125,294.1499938964844,282.5792541503906,282.5792541503906,284.540283203125,283.7349548339844,290.6263732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049862321466,6.447096634332183e-09,0.0010049797128885,-0.0159425530582666,0.0,0.0,0.0,-0.0080089196562767,60.0,-5.542017459869385,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,9.427838085684924e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,9.927962673828006e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,7.332758832490072e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,9.927961946232244e-05,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,0.0004709399072453,290.9415283203125,294.1499938964844,282.56890869140625,282.56890869140625,284.5227355957031,283.7154541015625,290.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004540361464,6.394972107415242e-09,0.0010045340750366,-0.0158060137182474,0.0,0.0,0.0,-0.0079830791801214,60.0,-5.546842575073242,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,9.41995094763115e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,9.919657168211415e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,7.326624472625554e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,9.919656440615654e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,0.0004705459286924,290.939208984375,294.1499938964844,282.5548400878906,282.5548400878906,284.4879150390625,283.6806640625,290.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296684951223597e-09,0.001003693556413,-0.0155485477298498,0.0,0.0,0.0,-0.0079343533143401,60.0,-5.552574634552002,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,9.41995094763115e-05,297.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,9.919657168211415e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,7.326624472625554e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,9.919656440615654e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,0.0004705459286924,290.939208984375,294.1499938964844,282.5548400878906,282.5548400878906,284.4879150390625,283.6806640625,290.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296684951223597e-09,0.001003693556413,-0.0155485477298498,0.0,0.0,0.0,-0.0079343533143401,60.0,-5.552574634552002,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.412717190571128e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,9.912039240589364e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,7.320997974602506e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,9.912039240589364e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.0004701845755334,290.9368896484375,294.1499938964844,282.54998779296875,282.54998779296875,284.4535827636719,283.6522216796875,290.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029288241639,6.206538394337713e-09,0.0010029226541519,-0.0153124053031206,0.0,0.0,0.0,-0.0078896638005971,60.0,-5.55247688293457,-0.0,-6.858033430034993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.412717190571128e-05,297.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,9.912039240589364e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,7.320997974602506e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,9.912039240589364e-05,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,0.0004701845755334,290.9368896484375,294.1499938964844,282.54998779296875,282.54998779296875,284.4535827636719,283.6522216796875,290.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029288241639,6.206538394337713e-09,0.0010029226541519,-0.0153124053031206,0.0,0.0,0.0,-0.0078896638005971,60.0,-5.55247688293457,-0.0,-6.858033430034993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.406557364854962e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.90555272437632e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,7.316207484109327e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,9.90555272437632e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0004698768898379,290.9345703125,294.1499938964844,282.54998779296875,282.5440368652344,284.4198608398437,283.6298828125,290.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129772245344611e-09,0.0010022661881521,-0.0151113104075193,0.0,0.0,0.0,-0.0078516071662306,60.0,-5.547986030578613,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.406557364854962e-05,297.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.90555272437632e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,7.316207484109327e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691772460937,0.0,0.0,9.90555272437632e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0004698768898379,290.9345703125,294.1499938964844,282.54998779296875,282.5440368652344,284.4198608398437,283.6298828125,290.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129772245344611e-09,0.0010022661881521,-0.0151113104075193,0.0,0.0,0.0,-0.0078516071662306,60.0,-5.547986030578613,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.40187310334295e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,9.900620352709666e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,7.312563684536144e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,9.900619625113904e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.000469642895041,290.9322204589844,294.1499938964844,282.54998779296875,282.5370788574219,284.3868103027344,283.6128845214844,290.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583695456385,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.542593479156494,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.40187310334295e-05,297.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,9.900620352709666e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,7.312563684536144e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,9.900619625113904e-05,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.000469642895041,290.9322204589844,294.1499938964844,282.54998779296875,282.5370788574219,284.3868103027344,283.6128845214844,290.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583695456385,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.542593479156494,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661865234375,0.0,0.0,9.399942064192146e-05,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.898586722556502e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,7.311061926884577e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.89858599496074e-05,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0004695464449469,290.9310607910156,294.1499938964844,282.54998779296875,282.5332336425781,284.3704833984375,283.60577392578125,290.608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107309527695,60.0,-5.540013790130615,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.398360271006824e-05,297.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,9.896921255858616e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,7.309831562452018e-05,297.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,9.896920528262854e-05,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,0.0004694674280472,290.92987060546875,294.1499938964844,282.54998779296875,282.5291442871094,284.35430908203125,283.5995483398437,290.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.0275997526559885e-09,0.0010013924911618,-0.0148436604067683,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.537609577178955,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,9.395977394888178e-05,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,9.894411778077485e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,7.307978376047686e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,9.894411778077485e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0004693484224844,290.9275207519531,294.1499938964844,282.54998779296875,282.5203552246094,284.3223571777344,283.5889587402344,290.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.533248901367188,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,9.395977394888178e-05,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,9.894411778077485e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,7.307978376047686e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,9.894411778077485e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0004693484224844,290.9275207519531,294.1499938964844,282.54998779296875,282.5203552246094,284.3223571777344,283.5889587402344,290.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.533248901367188,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,9.394650987815112e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.89301552181132e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,7.306946645257995e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.89301479421556e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0004692821530625,290.9251708984375,294.1499938964844,282.54998779296875,282.5107727050781,284.2910461425781,283.580810546875,290.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981349193717733e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.529557704925537,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,9.394650987815112e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.89301552181132e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,7.306946645257995e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.89301479421556e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0004692821530625,290.9251708984375,294.1499938964844,282.54998779296875,282.5107727050781,284.2910461425781,283.580810546875,290.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981349193717733e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.529557704925537,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.394143853569405e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.89248146652244e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,7.306552288355306e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.89248073892668e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.00046925683273,290.9227905273437,294.1499938964844,282.54998779296875,282.5004577636719,284.2602233886719,283.57421875,290.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975009376157914e-09,0.0010009426623582,-0.0147058935835957,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.526336669921875,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.394143853569405e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.89248146652244e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,7.306552288355306e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.89248073892668e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.00046925683273,290.9227905273437,294.1499938964844,282.54998779296875,282.5004577636719,284.2602233886719,283.57421875,290.5950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975009376157914e-09,0.0010009426623582,-0.0147058935835957,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.526336669921875,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.394477092428132e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.892832167679444e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,7.306812040042132e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.892832167679444e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.000469273480121,290.92041015625,294.1499938964844,282.54998779296875,282.4894714355469,284.2300109863281,283.5691223144531,290.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979143402612408e-09,0.0010009779362007,-0.0147167230024933,0.0,0.0,0.0,-0.0077769332565367,60.0,-5.523665904998779,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.394477092428132e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.892832167679444e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,7.306812040042132e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,9.892832167679444e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.000469273480121,290.92041015625,294.1499938964844,282.54998779296875,282.4894714355469,284.2300109863281,283.5691223144531,290.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979143402612408e-09,0.0010009779362007,-0.0147167230024933,0.0,0.0,0.0,-0.0077769332565367,60.0,-5.523665904998779,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,9.394888184033334e-05,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.893265087157488e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,7.307131454581395e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,9.893265087157488e-05,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0004692939983215,290.9192199707031,294.1499938964844,282.54998779296875,282.4837646484375,284.2150573730469,283.5669860839844,290.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984253981239362e-09,0.0010010215919464,-0.0147301107645034,0.0,0.0,0.0,-0.0077794664539396,60.0,-5.522476196289063,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.395473171025516e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,9.893881360767408e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,7.307586929528043e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,9.893881360767408e-05,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,0.0004693232476711,290.9179992675781,294.1499938964844,282.54998779296875,282.4779052734375,284.2002868652344,283.5650939941406,290.5875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991536156102484e-09,0.0010010838741436,-0.0147491870447993,0.0,0.0,0.0,-0.0077830767259001,60.0,-5.521392822265625,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,9.397061512572692e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,9.895553375827149e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,7.30882165953517e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,9.895553375827149e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,0.0004694025556091,290.9156188964844,294.1499938964844,282.54998779296875,282.4658508300781,284.17108154296875,283.5618896484375,290.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300346386861e-09,0.0010012529091909,-0.0148009620606899,0.0,0.0,0.0,-0.0077928747050464,60.0,-5.519479274749756,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,9.397061512572692e-05,297.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,9.895553375827149e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,7.30882165953517e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,9.895553375827149e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,0.0004694025556091,290.9156188964844,294.1499938964844,282.54998779296875,282.4658508300781,284.17108154296875,283.5618896484375,290.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300346386861e-09,0.0010012529091909,-0.0148009620606899,0.0,0.0,0.0,-0.0077928747050464,60.0,-5.519479274749756,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,9.399144619237632e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,9.897747804643586e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,7.310442015295848e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,9.897747077047824e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0004695066309068,290.9132080078125,294.1499938964844,282.54998779296875,282.4533386230469,284.1424560546875,283.55938720703125,290.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037240485312623e-09,0.001001474680379,-0.0148689150810241,0.0,0.0,0.0,-0.0078057344071567,60.0,-5.51788854598999,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,9.399144619237632e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,9.897747804643586e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,7.310442015295848e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,9.897747077047824e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,0.0004695066309068,290.9132080078125,294.1499938964844,282.54998779296875,282.4533386230469,284.1424560546875,283.55938720703125,290.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037240485312623e-09,0.001001474680379,-0.0148689150810241,0.0,0.0,0.0,-0.0078057344071567,60.0,-5.51788854598999,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,9.401567513123156e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,9.90029948297888e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,7.312327215913683e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,9.90029875538312e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0004696276737377,290.9107666015625,294.1499938964844,282.54998779296875,282.4404602050781,284.1142578125,283.557373046875,290.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411462140626e-09,0.0010017326567322,-0.0149479517713189,0.0,0.0,0.0,-0.0078206909820437,60.0,-5.516515254974365,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,9.401567513123156e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,9.90029948297888e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,7.312327215913683e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,9.90029875538312e-05,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0004696276737377,290.9107666015625,294.1499938964844,282.54998779296875,282.4404602050781,284.1142578125,283.557373046875,290.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411462140626e-09,0.0010017326567322,-0.0149479517713189,0.0,0.0,0.0,-0.0078206909820437,60.0,-5.516515254974365,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,9.404252341482788e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,9.903126920107752e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,7.314415415748954e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,9.90312619251199e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.0004697617841884,290.9083251953125,294.1499938964844,282.54998779296875,282.4272766113281,284.08660888671875,283.5558166503906,290.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.515332221984863,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,9.404252341482788e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,9.903126920107752e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458312988281,0.0,0.0,7.314415415748954e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,9.90312619251199e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.0004697617841884,290.9083251953125,294.1499938964844,282.54998779296875,282.4272766113281,284.08660888671875,283.5558166503906,290.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.515332221984863,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,9.405640594195576e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,9.90458793239668e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,7.315494440263137e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,9.90458793239668e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,0.0004698311095125,290.9071044921875,294.1499938964844,282.54998779296875,282.42059326171875,284.0729675292969,283.55517578125,290.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.514777660369873,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437561035156,0.0,0.0,9.407045581610872e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,9.906067862175404e-05,297.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,7.316588016692549e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,9.906067862175404e-05,297.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,0.0004699013079516,290.9058837890625,294.1499938964844,282.54998779296875,282.41387939453125,284.0594482421875,283.5545959472656,290.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266464963555,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.514239311218262,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,9.409832273377106e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,9.909002255881204e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,7.318754796870053e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,9.909001528285444e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414978027344,0.0,0.0,0.0004700404824689,290.9034423828125,294.1499938964844,282.54998779296875,282.4003295898437,284.0327453613281,283.5536193847656,290.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.015217525884509,0.0,0.0,0.0,-0.007871706970036,60.0,-5.513172626495361,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,9.409832273377106e-05,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,9.909002255881204e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,7.318754796870053e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,9.909001528285444e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414978027344,0.0,0.0,0.0004700404824689,290.9034423828125,294.1499938964844,282.54998779296875,282.4003295898437,284.0327453613281,283.5536193847656,290.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.015217525884509,0.0,0.0,0.0,-0.007871706970036,60.0,-5.513172626495361,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,9.412499639438464e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,9.91181150311604e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,7.320829899981618e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,9.91181150311604e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393005371094,0.0,0.0,0.0004701737489085,290.9009704589844,294.1499938964844,282.54998779296875,282.3866882324219,284.0064697265625,283.5528259277344,290.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512070655822754,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,9.412499639438464e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,9.91181150311604e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,7.320829899981618e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,9.91181150311604e-05,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393005371094,0.0,0.0,0.0004701737489085,290.9009704589844,294.1499938964844,282.54998779296875,282.3866882324219,284.0064697265625,283.5528259277344,290.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512070655822754,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
