time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,9.414886153535916e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93707275390625,0.0,0.0,9.91432461887598e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,7.322685996768996e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,9.91432461887598e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,0.0004702929873019,290.89849853515625,294.1499938964844,282.54998779296875,282.3730773925781,283.980712890625,283.5522155761719,290.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258798005181e-09,0.001003150944598,-0.0153824016451835,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.510836124420166,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,9.414886153535916e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93707275390625,0.0,0.0,9.91432461887598e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,7.322685996768996e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,9.91432461887598e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,0.0004702929873019,290.89849853515625,294.1499938964844,282.54998779296875,282.3730773925781,283.980712890625,283.5522155761719,290.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258798005181e-09,0.001003150944598,-0.0153824016451835,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.510836124420166,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,9.41695470828563e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,9.916503040585668e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,7.324294710997492e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,9.916503040585668e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.0004703963059,290.89599609375,294.1499938964844,282.54998779296875,282.3594970703125,283.955322265625,283.5517272949219,290.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.50945520401001,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,9.41695470828563e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9348449707031,0.0,0.0,9.916503040585668e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,7.324294710997492e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,9.916503040585668e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.0004703963059,290.89599609375,294.1499938964844,282.54998779296875,282.3594970703125,283.955322265625,283.5517272949219,290.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011531284386e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.50945520401001,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338073730469,0.0,0.0,9.417803084943444e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,9.917395800584929e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,7.324954640353099e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,9.917395800584929e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337463378906,0.0,0.0,0.0004704386519733,290.894775390625,294.1499938964844,282.54998779296875,282.3527526855469,283.9428405761719,283.551513671875,290.5511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269568419980942e-09,0.0010034614242613,-0.0154775157570838,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.508656024932861,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93267822265625,0.0,0.0,9.418533591087908e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,9.918165596900508e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,7.325522892642766e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,9.918164869304746e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,0.0004704751481767,290.8935241699219,294.1499938964844,282.54998779296875,282.3460693359375,283.9304504394531,283.55133056640625,290.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035454761236,6.278663811087881e-09,0.0010035391896963,-0.0155013417825102,0.0,0.0,0.0,-0.0079254182055592,60.0,-5.5077948570251465,-0.0,-6.86647183556488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,9.41958132898435e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,9.919268632074818e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303283691406,0.0,0.0,7.326337799895555e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303283691406,0.0,0.0,9.919268632074818e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,0.0004705274768639,290.8909912109375,294.1499938964844,282.54998779296875,282.3328552246094,283.9059753417969,283.5510559082031,290.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.291699161664611e-09,0.0010036507155746,-0.0155354877933859,0.0,0.0,0.0,-0.0079318806529045,60.0,-5.505862712860107,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.930419921875,0.0,0.0,9.41958132898435e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,9.919268632074818e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303283691406,0.0,0.0,7.326337799895555e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303283691406,0.0,0.0,9.919268632074818e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9303894042969,0.0,0.0,0.0004705274768639,290.8909912109375,294.1499938964844,282.54998779296875,282.3328552246094,283.9059753417969,283.5510559082031,290.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003657002002,6.291699161664611e-09,0.0010036507155746,-0.0155354877933859,0.0,0.0,0.0,-0.0079318806529045,60.0,-5.505862712860107,-0.0,-6.867997370818557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,9.42001715884544e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,9.919727745000272e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,7.326676859520376e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.919727745000272e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,0.0004705492756329,290.88848876953125,294.1499938964844,282.54998779296875,282.3199157714844,283.88189697265625,283.5508117675781,290.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.503596782684326,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,9.42001715884544e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,9.919727745000272e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,7.326676859520376e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.919727745000272e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281311035156,0.0,0.0,0.0004705492756329,290.88848876953125,294.1499938964844,282.54998779296875,282.3199157714844,283.88189697265625,283.5508117675781,290.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.503596782684326,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259033203125,0.0,0.0,9.41978141781874e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,9.91947963484563e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,7.326493505388498e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,9.91947963484563e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,0.0004705374885816,290.8859558105469,294.1499938964844,282.54998779296875,282.3073425292969,283.8582763671875,283.5506286621094,290.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.500941276550293,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259033203125,0.0,0.0,9.41978141781874e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,9.91947963484563e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,7.326493505388498e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,9.91947963484563e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,0.0004705374885816,290.8859558105469,294.1499938964844,282.54998779296875,282.3073425292969,283.8582763671875,283.5506286621094,290.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.500941276550293,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,9.4188580987975e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,9.918506839312612e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,7.325775368371978e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,9.918506839312612e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,0.0004704913590103,290.8834228515625,294.1499938964844,282.54998779296875,282.29522705078125,283.8350830078125,283.5505065917969,290.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.497893810272217,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236145019531,0.0,0.0,9.4188580987975e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,9.918506839312612e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,7.325775368371978e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,9.918506839312612e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,0.0004704913590103,290.8834228515625,294.1499938964844,282.54998779296875,282.29522705078125,283.8350830078125,283.5505065917969,290.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.497893810272217,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,9.418131230631845e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,9.917742136167362e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,7.325210026465356e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223937988281,0.0,0.0,9.917742136167362e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,0.0004704550665337,290.88214111328125,294.1499938964844,282.54998779296875,282.2893371582031,283.8236694335937,283.5504455566406,290.5316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273577213278258e-09,0.0010034957667812,-0.0154880164191126,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.496214389801025,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,9.4172268291004e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,9.916789713315666e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,7.324506441364065e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,9.916788985719904e-05,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,0.000470409868285,290.880859375,294.1499938964844,282.54998779296875,282.2835693359375,283.81231689453125,283.5503845214844,290.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584674164652,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.494433879852295,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,9.414880332769826e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,9.914318798109888e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,7.322681631194428e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,9.914318798109888e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.0004702926962636,290.8783264160156,294.1499938964844,282.54998779296875,282.27252197265625,283.7899780273437,283.55029296875,290.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.0153818633407354,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.490571975708008,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,9.414880332769826e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,9.914318798109888e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,7.322681631194428e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,9.914318798109888e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.0004702926962636,290.8783264160156,294.1499938964844,282.54998779296875,282.27252197265625,283.7899780273437,283.55029296875,290.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.0153818633407354,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.490571975708008,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,9.411832434125245e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,9.911109373206271e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,7.320311124203727e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,9.911109373206271e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.0004701404250226,290.875732421875,294.1499938964844,282.54998779296875,282.2621154785156,283.7680053710937,283.5502319335937,290.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950622409767675e-09,0.0010028243996202,-0.015282342210412,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.486297607421875,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,9.411832434125245e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,9.911109373206271e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,7.320311124203727e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,9.911109373206271e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,0.0004701404250226,290.875732421875,294.1499938964844,282.54998779296875,282.2621154785156,283.7680053710937,283.5502319335937,290.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950622409767675e-09,0.0010028243996202,-0.015282342210412,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.486297607421875,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,9.408086043549702e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,9.9071636213921e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,7.317397103179246e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,9.9071636213921e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0004699532873928,290.8731689453125,294.1499938964844,282.54998779296875,282.2524719238281,283.7464294433594,283.5501708984375,290.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024312650784,6.1483662605610334e-09,0.0010024252114817,-0.0151600185781717,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.481610298156738,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143981933594,0.0,0.0,9.408086043549702e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,9.9071636213921e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,7.317397103179246e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,9.9071636213921e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9143371582031,0.0,0.0,0.0004699532873928,290.8731689453125,294.1499938964844,282.54998779296875,282.2524719238281,283.7464294433594,283.5501708984375,290.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024312650784,6.1483662605610334e-09,0.0010024252114817,-0.0151600185781717,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.481610298156738,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,9.4036637165118e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,9.902507008519024e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,7.313957758015022e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,9.902507008519024e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0004697323893196,290.8705749511719,294.1499938964844,282.54998779296875,282.2435913085937,283.7252502441406,283.5501403808594,290.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.0932547896186415e-09,0.0010019539622589,-0.0150156496092677,0.0,0.0,0.0,-0.0078335041180253,60.0,-5.4765496253967285,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120788574219,0.0,0.0,9.4036637165118e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,9.902507008519024e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,7.313957758015022e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,9.902507008519024e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0004697323893196,290.8705749511719,294.1499938964844,282.54998779296875,282.2435913085937,283.7252502441406,283.5501403808594,290.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.0932547896186415e-09,0.0010019539622589,-0.0150156496092677,0.0,0.0,0.0,-0.0078335041180253,60.0,-5.4765496253967285,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109191894531,0.0,0.0,9.40123136388138e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,9.899945871438832e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,7.312066009035334e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,9.899945871438832e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,0.0004696109099313,290.8692932128906,294.1499938964844,282.54998779296875,282.2394714355469,283.7148132324219,283.5501403808594,290.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062947477403213e-09,0.0010016948217526,-0.0149362571537494,0.0,0.0,0.0,-0.0078184800222516,60.0,-5.4738616943359375,-0.0,-6.841249700073605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,9.398606925969943e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,9.897182462736964e-05,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,7.310024375328794e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,9.897181735141204e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,0.0004694797971751,290.86798095703125,294.1499938964844,282.54998779296875,282.235595703125,283.7044677734375,283.55010986328125,290.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014211293309,6.030237642562497e-09,0.0010014150757342,-0.0148505698889493,0.0,0.0,0.0,-0.0078022638335824,60.0,-5.471074104309082,-0.0,-6.837429111783423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,9.392902575200424e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,9.891175432130694e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90728759765625,0.0,0.0,7.305588223971426e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90728759765625,0.0,0.0,9.891174704534932e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073486328125,0.0,0.0,0.0004691948415711,290.8653869628906,294.1499938964844,282.54998779296875,282.2285461425781,283.6840515136719,283.5500793457031,290.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959152282741797e-09,0.0010008072713389,-0.0146643538028001,0.0,0.0,0.0,-0.0077670239843428,60.0,-5.465263843536377,-0.0,-6.829129972629745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,9.392902575200424e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,9.891175432130694e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90728759765625,0.0,0.0,7.305588223971426e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90728759765625,0.0,0.0,9.891174704534932e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073486328125,0.0,0.0,0.0004691948415711,290.8653869628906,294.1499938964844,282.54998779296875,282.2285461425781,283.6840515136719,283.5500793457031,290.5062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959152282741797e-09,0.0010008072713389,-0.0146643538028001,0.0,0.0,0.0,-0.0077670239843428,60.0,-5.465263843536377,-0.0,-6.829129972629745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.905029296875,0.0,0.0,9.386568854097276e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,9.884505561785772e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,7.300662400666624e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,9.884505561785772e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.000468878482934,290.8627624511719,294.1499938964844,282.54998779296875,282.2225341796875,283.6640014648437,283.5500793457031,290.5023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001382324844,5.880230080634874e-09,0.0010001324117183,-0.0144576048478484,0.0,0.0,0.0,-0.0077278986573219,60.0,-5.459079265594482,-0.0,-6.81992204931703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.905029296875,0.0,0.0,9.386568854097276e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,9.884505561785772e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,7.300662400666624e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049377441406,0.0,0.0,9.884505561785772e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.000468878482934,290.8627624511719,294.1499938964844,282.54998779296875,282.2225341796875,283.6640014648437,283.5500793457031,290.5023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001382324844,5.880230080634874e-09,0.0010001324117183,-0.0144576048478484,0.0,0.0,0.0,-0.0077278986573219,60.0,-5.459079265594482,-0.0,-6.81992204931703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,9.376060916110872e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,9.873440285446122e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,7.29248858988285e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,9.87343955785036e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,0.0004683535662479,290.86016845703125,294.1499938964844,282.54998779296875,282.2172241210937,283.6443176269531,283.550048828125,290.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990186663344,5.749293041645842e-09,0.0009990129619836,-0.014114593155682,0.0,0.0,0.0,-0.0076629887335002,60.0,-5.451542854309082,-0.0,-6.804658880810166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,9.376060916110872e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,9.873440285446122e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,7.29248858988285e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,9.87343955785036e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,0.0004683535662479,290.86016845703125,294.1499938964844,282.54998779296875,282.2172241210937,283.6443176269531,283.550048828125,290.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990186663344,5.749293041645842e-09,0.0009990129619836,-0.014114593155682,0.0,0.0,0.0,-0.0076629887335002,60.0,-5.451542854309082,-0.0,-6.804658880810166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,9.3582333647646e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,9.854666859610006e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,7.278622797457501e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,9.854666859610006e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0004674630472436,290.8575439453125,294.1499938964844,282.54998779296875,282.2122802734375,283.6250305175781,283.550048828125,290.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971192339435,5.527165392038569e-09,0.0009971137624233,-0.0135326785966753,0.0,0.0,0.0,-0.0075528714805841,60.0,-5.440598964691162,-0.0,-6.778805072826799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002990722656,0.0,0.0,9.3582333647646e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,9.854666859610006e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,7.278622797457501e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,9.854666859610006e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002380371094,0.0,0.0,0.0004674630472436,290.8575439453125,294.1499938964844,282.54998779296875,282.2122802734375,283.6250305175781,283.550048828125,290.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971192339435,5.527165392038569e-09,0.0009971137624233,-0.0135326785966753,0.0,0.0,0.0,-0.0075528714805841,60.0,-5.440598964691162,-0.0,-6.778805072826799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89910888671875,0.0,0.0,9.347056766273454e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,9.842897998169065e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,7.269930210895836e-05,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,9.842897270573304e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,0.000466904748464,290.856201171875,294.1499938964844,282.54998779296875,282.2099609375,283.61553955078125,283.550048828125,290.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.387914558951934e-09,0.0009959230665117,-0.0131678730249404,0.0,0.0,0.0,-0.0074838390573859,60.0,-5.433796405792236,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,9.334400965599345e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,9.829570626607163e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,7.260087295435369e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,9.829570626607163e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,0.0004662725841626,290.8548889160156,294.1499938964844,282.54998779296875,282.20770263671875,283.6061096191406,283.550048828125,290.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945800993591,5.2302340236565215e-09,0.0009945748606696,-0.0127547793090343,0.0,0.0,0.0,-0.007405670825392,60.0,-5.426122188568115,-0.0,-6.744321723317627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,9.305711137130857e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,9.799358667805792e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,7.23777266102843e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,9.79935794021003e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955078125,0.0,0.0,0.0004648394533433,290.8522644042969,294.1499938964844,282.54998779296875,282.2034912109375,283.5875549316406,283.5500183105469,290.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182692676782,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.408485412597656,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,9.305711137130857e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,9.799358667805792e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,7.23777266102843e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,9.79935794021003e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955078125,0.0,0.0,0.0004648394533433,290.8522644042969,294.1499938964844,282.54998779296875,282.2034912109375,283.5875549316406,283.5500183105469,290.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182692676782,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.408485412597656,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,9.273274918086828e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,9.765201684786008e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,7.212544733192772e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,9.765201684786008e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,0.0004632192139979,290.8496398925781,294.1499938964844,282.54998779296875,282.1996459960937,283.56939697265625,283.5500183105469,290.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594709843397,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.388155460357666,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,9.273274918086828e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,9.765201684786008e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,7.212544733192772e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930969238281,0.0,0.0,9.765201684786008e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,0.0004632192139979,290.8496398925781,294.1499938964844,282.54998779296875,282.1996459960937,283.56939697265625,283.5500183105469,290.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594709843397,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.388155460357666,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,9.23847546800971e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,9.728556324262172e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,7.18547817086801e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,9.728556324262172e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,0.0004614809004124,290.8470153808594,294.1499938964844,282.54998779296875,282.1961669921875,283.5516052246094,283.5500183105469,290.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366106986999512,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
