time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,9.23847546800971e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,9.728556324262172e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89068603515625,0.0,0.0,7.18547817086801e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,9.728556324262172e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,0.0004614809004124,290.8470153808594,294.1499938964844,282.54998779296875,282.1961669921875,283.5516052246094,283.5500183105469,290.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.366106986999512,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,9.2026632046327e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,9.690844308352098e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,7.157624349929392e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,9.690844308352098e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,0.0004596920043695,290.8443603515625,294.1499938964844,282.54998779296875,282.19305419921875,283.5342102050781,283.5500183105469,290.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343064308166504,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,9.2026632046327e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,9.690844308352098e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,7.157624349929392e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,9.690844308352098e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,0.0004596920043695,290.8443603515625,294.1499938964844,282.54998779296875,282.19305419921875,283.5342102050781,283.5500183105469,290.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343064308166504,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,9.184829832520336e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,9.67206506174989e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,7.143754191929474e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,9.67206506174989e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,0.0004588011943269,290.8430480957031,294.1499938964844,282.54998779296875,282.191650390625,283.525634765625,283.5500183105469,290.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.331413269042969,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,9.167252574115992e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,9.653555753175168e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,7.130083395168185e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,9.653555753175168e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,0.0004579231899697,290.8417358398437,294.1499938964844,282.54998779296875,282.1903076171875,283.5171813964844,283.5500183105469,290.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984220460057,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.319817543029785,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,9.133600542554632e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,9.618118201615287e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,7.103908865246922e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,9.618118201615287e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0004562421818263,290.839111328125,294.1499938964844,282.54998779296875,282.1879272460937,283.50048828125,283.5500183105469,290.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297174453735352,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,9.133600542554632e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,9.618118201615287e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,7.103908865246922e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,9.618118201615287e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0004562421818263,290.839111328125,294.1499938964844,282.54998779296875,282.1879272460937,283.50048828125,283.5500183105469,290.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297174453735352,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,9.102987678488716e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,9.585882071405648e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,7.080099021550268e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,9.585881343809888e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,0.0004547130374703,290.8364562988281,294.1499938964844,282.54998779296875,282.1859130859375,283.4841613769531,283.5500183105469,290.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.275918960571289,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,9.102987678488716e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,9.585882071405648e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,7.080099021550268e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,9.585881343809888e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,0.0004547130374703,290.8364562988281,294.1499938964844,282.54998779296875,282.1859130859375,283.4841613769531,283.5500183105469,290.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.275918960571289,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,9.076404239749536e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.557887824485078e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,7.059423660393804e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.557887824485078e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,0.0004533851169981,290.8338317871094,294.1499938964844,282.54998779296875,282.18426513671875,283.4681701660156,283.5500183105469,290.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.256707191467285,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,9.076404239749536e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.557887824485078e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,7.059423660393804e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.557887824485078e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,0.0004533851169981,290.8338317871094,294.1499938964844,282.54998779296875,282.18426513671875,283.4681701660156,283.5500183105469,290.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.256707191467285,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,9.054441761691125e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,9.534760465612636e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,7.042341167107224e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,9.534759738016874e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.000452288048109,290.8312072753906,294.1499938964844,282.54998779296875,282.1829833984375,283.4525146484375,283.5500183105469,290.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421954989771391e-09,0.0009647475671954,-0.0036154913250356,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.240018844604492,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,9.054441761691125e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,9.534760465612636e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,7.042341167107224e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,9.534759738016874e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.000452288048109,290.8312072753906,294.1499938964844,282.54998779296875,282.1829833984375,283.4525146484375,283.5500183105469,290.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.7421954989771391e-09,0.0009647475671954,-0.0036154913250356,0.0,0.0,0.0,-0.0056764944456517,60.0,-5.240018844604492,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,9.045100887306036e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,9.52492409851402e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,7.035076123429462e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,9.52492409851402e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,0.0004518214554991,290.8298645019531,294.1499938964844,282.54998779296875,282.1824951171875,283.4447937011719,283.5500183105469,290.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625818923933764e-09,0.0009637523326091,-0.0033105360344052,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.232615470886231,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,9.036910341819748e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,9.516298450762406e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,7.028705294942483e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739929199219,0.0,0.0,9.516298450762406e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,0.0004514122847467,290.8285522460937,294.1499938964844,282.54998779296875,282.1820678710937,283.4371337890625,283.5500183105469,290.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523767112487917e-09,0.0009628795087337,-0.003043116768822,0.0,0.0,0.0,-0.0055682086385786,60.0,-5.225881576538086,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,9.02324027265422e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,9.501903696218506e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,7.018073665676638e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,9.501903696218506e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,0.0004507294506765,290.8258972167969,294.1499938964844,282.54998779296875,282.1815185546875,283.4220275878906,283.5500183105469,290.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353450018726221e-09,0.0009614229784347,-0.0025968118570744,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.214070796966553,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,9.02324027265422e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,9.501903696218506e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,7.018073665676638e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87158203125,0.0,0.0,9.501903696218506e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,0.0004507294506765,290.8258972167969,294.1499938964844,282.54998779296875,282.1815185546875,283.4220275878906,283.5500183105469,290.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353450018726221e-09,0.0009614229784347,-0.0025968118570744,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.214070796966553,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,9.012482041725887e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,9.490575030213222e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,7.009706314420328e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,9.49057430261746e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.000450192077551,290.8232421875,294.1499938964844,282.54998779296875,282.18133544921875,283.4072265625,283.5500183105469,290.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219410461494874e-09,0.0009602766949683,-0.0022455686703324,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.204413414001465,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,9.012482041725887e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,9.490575030213222e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,7.009706314420328e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,9.49057430261746e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86920166015625,0.0,0.0,0.000450192077551,290.8232421875,294.1499938964844,282.54998779296875,282.18133544921875,283.4072265625,283.5500183105469,290.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219410461494874e-09,0.0009602766949683,-0.0022455686703324,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.204413414001465,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,9.003420564113185e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,9.481033339397982e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,7.002658094279468e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,9.48103261180222e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,0.0004497394547797,290.8205871582031,294.1499938964844,282.54998779296875,282.1815185546875,283.3926696777344,283.5500183105469,290.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593103313818,1.106510105763902e-09,0.0009593092254363,-0.0019497211324051,0.0,0.0,0.0,-0.0053613446652889,60.0,-5.196037769317627,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,9.003420564113185e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,9.481033339397982e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,7.002658094279468e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,9.48103261180222e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667907714844,0.0,0.0,0.0004497394547797,290.8205871582031,294.1499938964844,282.54998779296875,282.1815185546875,283.3926696777344,283.5500183105469,290.4398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593103313818,1.106510105763902e-09,0.0009593092254363,-0.0019497211324051,0.0,0.0,0.0,-0.0053613446652889,60.0,-5.196037769317627,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,9.006611799122766e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,9.484393376624212e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,7.005139923421666e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,9.484393376624212e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,0.0004498988273553,290.8187255859375,294.1499938964844,282.54998779296875,282.1820678710937,283.3799133300781,283.5500183105469,290.43603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006649132119491,8.51047288197293e-10,0.0006649123388342,-0.0015725037083029,0.0,0.0,0.0,-0.0037658805958926,60.0,-4.617068767547607,-0.0,-6.278949626903342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,9.006611799122766e-05,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,9.484393376624212e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,7.005139923421666e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652038574219,0.0,0.0,9.484393376624212e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,0.0004498988273553,290.8187255859375,294.1499938964844,282.54998779296875,282.1820678710937,283.3799133300781,283.5500183105469,290.43603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006649132119491,8.51047288197293e-10,0.0006649123388342,-0.0015725037083029,0.0,0.0,0.0,-0.0037658805958926,60.0,-4.617068767547607,-0.0,-6.278949626903342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653564453125,0.0,0.0,9.00391023606062e-05,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,9.481548477197066e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,7.003039354458451e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,9.481548477197066e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,0.0004497639019973,290.8182067871094,294.1499938964844,282.54998779296875,282.1824951171875,283.37481689453125,283.5500183105469,290.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006388433976098,7.915637589839261e-10,0.0006388425827026,-0.0014421908417716,0.0,0.0,0.0,-0.0036079089622944,60.0,-4.120133876800537,-0.0,-6.275183039861076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653259277344,0.0,0.0,4.851204721489921e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,5.10855061293114e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,3.7731580960098654e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,5.10855061293114e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,0.0002423276746412,290.8180236816406,294.1499938964844,282.54998779296875,282.1829833984375,283.370849609375,283.550048828125,290.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005932167405262,7.185710915180721e-10,0.0005932160420343,-0.0012959187151864,0.0,0.0,0.0,-0.0033277897164225,60.0,-3.705069065093994,-0.0,-1.821642925392553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,4.072276715305634e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,4.288302443455905e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,3.1673254852648824e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,4.288302443455905e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,0.0002034186327364,290.818359375,294.1499938964844,282.54998779296875,282.18426513671875,283.3673095703125,283.5512390136719,290.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004320224688854,5.408201664280906e-10,0.0004320219159126,-0.0009898033458739,0.0,0.0,0.0,-0.0024337512440979,60.0,-2.7842893600463867,-0.0,-1.2836263607596266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.867919921875,0.0,0.0,4.072276715305634e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,4.288302443455905e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678894042969,0.0,0.0,3.1673254852648824e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,4.288302443455905e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681335449219,0.0,0.0,0.0002034186327364,290.818359375,294.1499938964844,282.54998779296875,282.18426513671875,283.3673095703125,283.5512390136719,290.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004320224688854,5.408201664280906e-10,0.0004320219159126,-0.0009898033458739,0.0,0.0,0.0,-0.0024337512440979,60.0,-2.7842893600463867,-0.0,-1.2836263607596266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,2.9338125386857428e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,3.089445090154186e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,2.281853448948823e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,3.089444726356305e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0001465499808546,290.8204040527344,294.1499938964844,282.54998779296875,282.1859130859375,283.3680725097656,283.5574645996094,290.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126000519841,3.9098380089086494e-10,0.0003125996445305,-0.0007153034093789,0.0,0.0,0.0,-0.0017607882618904,60.0,-2.0561776161193848,-0.0,-6.662369322896211e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,2.9338125386857428e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710021972656,0.0,0.0,3.089445090154186e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,2.281853448948823e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,3.089444726356305e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87139892578125,0.0,0.0,0.0001465499808546,290.8204040527344,294.1499938964844,282.54998779296875,282.1859130859375,283.3680725097656,283.5574645996094,290.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003126000519841,3.9098380089086494e-10,0.0003125996445305,-0.0007153034093789,0.0,0.0,0.0,-0.0017607882618904,60.0,-2.0561776161193848,-0.0,-6.662369322896211e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,1.982516005227808e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,2.0876843336736783e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,1.5419564078911208e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,2.0876843336736783e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,9.903076716000214e-05,290.82257080078125,294.1499938964844,282.54998779296875,282.1879272460937,283.37030029296875,283.5666809082031,290.4211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002103404403897,2.6330657099116195e-10,0.0002103401784552,-0.0004818973538931,0.0,0.0,0.0,-0.0011849250877276,60.0,-1.4446486234664917,-0.0,-3.0422677710362223e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8732604980469,0.0,0.0,1.982516005227808e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,2.0876843336736783e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87322998046875,0.0,0.0,1.5419564078911208e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,2.0876843336736783e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,9.903076716000214e-05,290.82257080078125,294.1499938964844,282.54998779296875,282.1879272460937,283.37030029296875,283.5666809082031,290.4211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002103404403897,2.6330657099116195e-10,0.0002103401784552,-0.0004818973538931,0.0,0.0,0.0,-0.0011849250877276,60.0,-1.4446486234664917,-0.0,-3.0422677710362223e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,1.233298553415807e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,1.2987224181415511e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,9.592319656803738e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,1.2987224181415511e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,6.16058096056804e-05,290.8238525390625,294.1499938964844,282.54998779296875,282.1903076171875,283.3720397949219,283.5735778808594,290.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314095279667,1.64359956200677e-10,0.0001314093678956,-0.0003006958868354,0.0,0.0,0.0,-0.0007401921902783,60.0,-0.9496623277664183,-0.0,-1.1773361174860495e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,1.233298553415807e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742980957031,0.0,0.0,1.2987224181415511e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,9.592319656803738e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,1.2987224181415511e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,6.16058096056804e-05,290.8238525390625,294.1499938964844,282.54998779296875,282.1903076171875,283.3720397949219,283.5735778808594,290.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314095279667,1.64359956200677e-10,0.0001314093678956,-0.0003006958868354,0.0,0.0,0.0,-0.0007401921902783,60.0,-0.9496623277664183,-0.0,-1.1773361174860495e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,9.448404853173996e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,9.949622835847547e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,7.348757208092138e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,9.949622835847547e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,4.71967323392164e-05,290.82421875,294.1499938964844,282.54998779296875,282.191650390625,283.3725280761719,283.5755615234375,290.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006741658784,1.2591781783921618e-10,0.0001006740349112,-0.0002303660003235,0.0,0.0,0.0,-0.000567068636883,60.0,-0.7519531846046448,-0.0,-6.910046979058391e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,7.039340289338725e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,7.412761988234706e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,5.475040779856499e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,7.412761988234706e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,3.516295691952109e-05,290.8244323730469,294.1499938964844,282.54998779296875,282.19305419921875,283.3728332519531,283.5767822265625,290.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-7.500532956328243e-05,9.381257576324131e-11,7.500524225179106e-05,-0.000171629639226,0.0,0.0,0.0,-0.0004224834265187,60.0,-0.581689715385437,-0.0,-3.8355521536637127e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,3.580654720281018e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,3.7706008697568905e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,2.7849528123624623e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,3.770600642383215e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,1.7886110072140582e-05,290.8245849609375,294.1499938964844,282.54998779296875,282.1961669921875,283.373046875,283.577880859375,290.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.815258969552815e-05,4.7719151546887766e-11,3.815254240180366e-05,-8.730191620998085e-05,0.0,0.0,0.0,-0.0002149025240214,60.0,-0.3246971368789673,-0.0,-9.924048388620932e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,3.580654720281018e-06,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,3.7706008697568905e-06,297.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,2.7849528123624623e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,3.770600642383215e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,1.7886110072140582e-05,290.8245849609375,294.1499938964844,282.54998779296875,282.1961669921875,283.373046875,283.577880859375,290.4107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.815258969552815e-05,4.7719151546887766e-11,3.815254240180366e-05,-8.730191620998085e-05,0.0,0.0,0.0,-0.0002149025240214,60.0,-0.3246971368789673,-0.0,-9.924048388620932e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,1.522587581348489e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,1.603357645763026e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,1.1842344065371435e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,1.603357645763026e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,7.605639439134393e-06,290.8245544433594,294.1499938964844,282.54998779296875,282.1996459960937,283.3730773925781,283.5780944824219,290.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6223617421928793e-05,2.029157571137308e-11,1.6223597413045354e-05,-3.712328179972246e-05,0.0,0.0,0.0,-9.13829280762002e-05,60.0,-0.1595570892095565,-0.0,-1.7944385560797468e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,1.522587581348489e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,1.603357645763026e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,1.1842344065371435e-06,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,1.603357645763026e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,7.605639439134393e-06,290.8245544433594,294.1499938964844,282.54998779296875,282.1996459960937,283.3730773925781,283.5780944824219,290.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6223617421928793e-05,2.029157571137308e-11,1.6223597413045354e-05,-3.712328179972246e-05,0.0,0.0,0.0,-9.13829280762002e-05,60.0,-0.1595570892095565,-0.0,-1.7944385560797468e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,4.8979143230099e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,5.157738200978201e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,3.809487623129826e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,5.157738200978201e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,2.4466091872454854e-06,290.8244934082031,294.1499938964844,282.54998779296875,282.2034912109375,283.373046875,283.5780639648437,290.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-5.218942987994524e-06,6.527545431261883e-12,5.218936621531611e-06,-1.1942064702452626e-05,0.0,0.0,0.0,-2.939677506219596e-05,60.0,-0.0650095865130424,-0.0,-1.8568907262511706e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
