time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,4.8979143230099e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,5.157738200978201e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,3.809487623129826e-07,297.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,5.157738200978201e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,2.4466091872454854e-06,290.8244934082031,294.1499938964844,282.54998779296875,282.2034912109375,283.373046875,283.5780639648437,290.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-5.218942987994524e-06,6.527545431261883e-12,5.218936621531611e-06,-1.1942064702452626e-05,0.0,0.0,0.0,-2.939677506219596e-05,60.0,-0.0650095865130424,-0.0,-1.8568907262511706e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,8.669661610838376e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,9.129568212529193e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,6.743067615389009e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,9.129568212529193e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,4.330674698849181e-07,290.8244934082031,294.1499938964844,282.54998779296875,282.20770263671875,283.373046875,283.5780639648437,290.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-9.237986091648054e-07,1.1554078006847934e-12,9.237974154530092e-07,-2.1138439478818327e-06,0.0,0.0,0.0,-5.203473847359419e-06,60.0,-0.0211387071758508,-0.0,-5.817927113379098e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,8.669661610838376e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,9.129568212529193e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,6.743067615389009e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,9.129568212529193e-08,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,4.330674698849181e-07,290.8244934082031,294.1499938964844,282.54998779296875,282.20770263671875,283.373046875,283.5780639648437,290.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-9.237986091648054e-07,1.1554078006847934e-12,9.237974154530092e-07,-2.1138439478818327e-06,0.0,0.0,0.0,-5.203473847359419e-06,60.0,-0.0211387071758508,-0.0,-5.817927113379098e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,2.004886923145932e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,2.1112420256486075e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,1.5593560220850122e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,2.1112420256486075e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,1.0014824169957137e-07,290.8244934082031,294.1499938964844,282.54998779296875,282.2099609375,283.373046875,283.5780639648437,290.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.136359427140633e-07,2.672133076874611e-13,2.136356727078237e-07,-4.888422040494333e-07,0.0,0.0,0.0,-1.2033560778945684e-06,60.0,-0.0108748022466897,-0.0,-3.111313586799734e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,-2.149134863127511e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,-2.263141930802792e-11,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,-1.6715488368457265e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,-2.263141930802792e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,-1.0735372313330771e-10,290.8244934082031,294.1499938964844,282.54998779296875,282.2122802734375,283.373046875,283.5780639648437,290.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,2.2384186171287008e-10,-3.0184879343244053e-16,-2.2384155640153838e-10,5.157918536724534e-10,0.0,0.0,0.0,1.266016624867916e-09,60.0,-0.0051513034850358,-0.0,-3.575125902345687e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,-3.7609859671050565e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,-3.960498248800626e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,-2.9252104211119345e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,-3.960498248800626e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,-1.8786901201384154e-10,290.8244934082031,294.1499938964844,282.54998779296875,282.2172241210937,283.373046875,283.5780639648437,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,3.796657432886264e-10,-4.360615609715784e-16,-3.7966532695499206e-10,8.819437402607374e-10,0.0,0.0,0.0,2.1245796233415604e-09,60.0,-0.0007224532309919,-0.0,-1.0948823505073998e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,-3.7609859671050565e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,-3.960498248800626e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,-2.9252104211119345e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,-3.960498248800626e-11,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,-1.8786901201384154e-10,290.8244934082031,294.1499938964844,282.54998779296875,282.2172241210937,283.373046875,283.5780639648437,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,3.796657432886264e-10,-4.360615609715784e-16,-3.7966532695499206e-10,8.819437402607374e-10,0.0,0.0,0.0,2.1245796233415604e-09,60.0,-0.0007224532309919,-0.0,-1.0948823505073998e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,4.868046410422266e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,5.126286062306917e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,3.78625708563618e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,5.1262856182177075e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,2.431689694049055e-08,290.8244934082031,294.1499938964844,282.54998779296875,282.2225341796875,283.373046875,283.5780639648437,290.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.187042262377872e-08,6.488775174725432e-14,5.18703586749325e-08,-1.186900533411972e-07,0.0,0.0,0.0,-2.9217335395514965e-07,60.0,-9.541471081320196e-05,-0.0,-1.8343128453546394e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,4.868046410422266e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,5.126286062306917e-09,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,3.78625708563618e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,5.1262856182177075e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,2.431689694049055e-08,290.8244934082031,294.1499938964844,282.54998779296875,282.2225341796875,283.373046875,283.5780639648437,290.39373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.187042262377872e-08,6.488775174725432e-14,5.18703586749325e-08,-1.186900533411972e-07,0.0,0.0,0.0,-2.9217335395514965e-07,60.0,-9.541471081320196e-05,-0.0,-1.8343128453546394e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,5.3862436288909534e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,5.6719724028653224e-08,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,4.189299573909011e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,5.6719724028653224e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,2.690539986360818e-07,290.8244934082031,294.1499938964844,282.5531616210937,282.2316589355469,283.3730163574219,283.5780639648437,290.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-5.738744448535726e-07,7.177599985717934e-13,5.738737627325463e-07,-1.3131838159097242e-06,0.0,0.0,0.0,-3.2324751373380423e-06,60.0,-0.0007903872756287,-0.0,-2.2456186825965847e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,5.3862436288909534e-08,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,5.6719724028653224e-08,297.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,4.189299573909011e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,5.6719724028653224e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,2.690539986360818e-07,290.8244934082031,294.1499938964844,282.5531616210937,282.2316589355469,283.3730163574219,283.5780639648437,290.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-5.738744448535726e-07,7.177599985717934e-13,5.738737627325463e-07,-1.3131838159097242e-06,0.0,0.0,0.0,-3.2324751373380423e-06,60.0,-0.0007903872756287,-0.0,-2.2456186825965847e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,3.3487052064629097e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,3.526346858961915e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,2.6045478307423764e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,3.526346858961915e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,1.6727473166611162e-06,290.8244323730469,294.1499938964844,282.5623474121094,282.2478332519531,283.3729858398437,283.5780334472656,290.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.5679204302141443e-06,4.462583514525109e-12,3.5679158827406354e-06,-8.164348400896415e-06,0.0,0.0,0.0,-2.009708259720356e-05,60.0,-0.0081661762669682,-0.0,-8.679962130997424e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,3.3487052064629097e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,3.526346858961915e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,2.6045478307423764e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,3.526346858961915e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753662109375,0.0,0.0,1.6727473166611162e-06,290.8244323730469,294.1499938964844,282.5623474121094,282.2478332519531,283.3729858398437,283.5780334472656,290.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-3.5679204302141443e-06,4.462583514525109e-12,3.5679158827406354e-06,-8.164348400896415e-06,0.0,0.0,0.0,-2.009708259720356e-05,60.0,-0.0081661762669682,-0.0,-8.679962130997424e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,6.264638727770944e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,6.59696468119364e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,4.872495082963724e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,6.596964112759451e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,3.129316382910474e-06,290.8244323730469,294.1499938964844,282.5691223144531,282.2583923339844,283.3729858398437,283.5780029296875,290.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-6.674767519143643e-06,8.34852239423034e-12,6.674759333691327e-06,-1.5273621102096513e-05,0.0,0.0,0.0,-3.7597084883600473e-05,60.0,-0.0198548678308725,-0.0,-3.037778145351111e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,1.05430115127092e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,1.1102295047749069e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,8.200117349588254e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,1.1102295047749069e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,5.266451353236334e-06,290.8244323730469,294.1499938964844,282.5772399902344,282.2705383300781,283.3729858398437,283.5780334472656,290.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1233271834498735e-05,1.4050124778897107e-11,1.1233257282583509e-05,-2.570465221651829e-05,0.0,0.0,0.0,-6.327386654447764e-05,60.0,-0.037335380911827,-0.0,-8.603859812106318e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,2.427103936497588e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,2.555856781327748e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,1.8877469756262144e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,2.5558565539540723e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,1.212388542626286e-05,290.82440185546875,294.1499938964844,282.5974426269531,282.2994079589844,283.3730163574219,283.57818603515625,290.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.5860214009298943e-05,3.2344796979666406e-11,2.5860183086479083e-05,-5.917482485529035e-05,0.0,0.0,0.0,-0.000145663274452,60.0,-0.0950895622372627,-0.0,-4.559747371346568e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,2.427103936497588e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.874755859375,0.0,0.0,2.555856781327748e-06,297.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,1.8877469756262144e-06,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,2.5558565539540723e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,1.212388542626286e-05,290.82440185546875,294.1499938964844,282.5974426269531,282.2994079589844,283.3730163574219,283.57818603515625,290.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.5860214009298943e-05,3.2344796979666406e-11,2.5860183086479083e-05,-5.917482485529035e-05,0.0,0.0,0.0,-0.000145663274452,60.0,-0.0950895622372627,-0.0,-4.559747371346568e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,4.724486188933952e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,4.975109732185956e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,3.674599156511249e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,4.975109732185956e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,2.359978316235356e-05,290.8244934082031,294.1499938964844,282.62255859375,282.3339538574219,283.3731689453125,283.578857421875,290.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.0338432629359886e-05,6.296099752667317e-11,5.033836714574136e-05,-0.0001151871765614,0.0,0.0,0.0,-0.0002835421473719,60.0,-0.196665808558464,-0.0,-1.7277190789144467e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,4.724486188933952e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87481689453125,0.0,0.0,4.975109732185956e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,3.674599156511249e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,4.975109732185956e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,2.359978316235356e-05,290.8244934082031,294.1499938964844,282.62255859375,282.3339538574219,283.3731689453125,283.578857421875,290.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.0338432629359886e-05,6.296099752667317e-11,5.033836714574136e-05,-0.0001151871765614,0.0,0.0,0.0,-0.0002835421473719,60.0,-0.196665808558464,-0.0,-1.7277190789144467e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,8.255122338596266e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,8.693039490026422e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,6.420648787752725e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,8.693039490026422e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,4.1236042306991294e-05,290.8248291015625,294.1499938964844,282.6522216796875,282.3737487792969,283.3736572265625,283.5809020996094,290.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.795685425866395e-05,1.1001233951590804e-10,8.795674511929974e-05,-0.0002012675977312,0.0,0.0,0.0,-0.0004954360774718,60.0,-0.3587400913238525,-0.0,-5.274861658577379e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,8.255122338596266e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,8.693039490026422e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,6.420648787752725e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,8.693039490026422e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,4.1236042306991294e-05,290.8248291015625,294.1499938964844,282.6522216796875,282.3737487792969,283.3736572265625,283.5809020996094,290.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.795685425866395e-05,1.1001233951590804e-10,8.795674511929974e-05,-0.0002012675977312,0.0,0.0,0.0,-0.0004954360774718,60.0,-0.3587400913238525,-0.0,-5.274861658577379e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,1.3304704225447496e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,1.4010490303917322e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,1.0348100659030024e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,1.4010490303917322e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,6.645974644925445e-05,290.8256225585937,294.1499938964844,282.68603515625,282.4183654785156,283.3747863769531,283.5854797363281,290.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417595049133,1.7730608647958943e-10,0.0001417593302903,-0.0003243815444875,0.0,0.0,0.0,-0.0007984912372194,60.0,-0.5967656970024109,-0.0,-1.3701699774770761e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,1.3304704225447496e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,1.4010490303917322e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.875732421875,0.0,0.0,1.0348100659030024e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755798339844,0.0,0.0,1.4010490303917322e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,6.645974644925445e-05,290.8256225585937,294.1499938964844,282.68603515625,282.4183654785156,283.3747863769531,283.5854797363281,290.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417595049133,1.7730608647958943e-10,0.0001417593302903,-0.0003243815444875,0.0,0.0,0.0,-0.0007984912372194,60.0,-0.5967656970024109,-0.0,-1.3701699774770761e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,1.6468700778204948e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8762512207031,0.0,0.0,1.734232864691876e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,1.2808985047740862e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,1.734232864691876e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,8.226455247495323e-05,290.8262939453125,294.1499938964844,282.70440673828125,282.4423217773437,283.375732421875,283.5890808105469,290.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754715194692,2.1947146877643317e-10,0.0001754713011905,-0.0004015230806544,0.0,0.0,0.0,-0.0009883815655484,60.0,-0.74595707654953,-0.0,-2.099339369010522e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,2.010939897445496e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,2.1176159862079658e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,1.564063859404996e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,2.117615804309025e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0001004505975288,290.82720947265625,294.1499938964844,282.7236633300781,282.46734619140625,283.3769226074219,283.5934753417969,290.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142627781722,2.679897137536358e-10,0.0002142625016858,-0.0004902871442027,0.0,0.0,0.0,-0.0012068819487467,60.0,-0.9196762442588806,-0.0,-3.130128378714403e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,2.8852240575361066e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,3.038279101019725e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,2.244062488898635e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,3.038279101019725e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,0.0001441228960175,290.8293762207031,294.1499938964844,282.7647399902344,282.520263671875,283.37957763671875,283.6033630371094,290.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074168344028,3.8450242989540574e-10,0.000307416456053,-0.0007034469745121,0.0,0.0,0.0,-0.0017315935110673,60.0,-1.3386640548706057,-0.0,-6.443519051657631e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,2.8852240575361066e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,3.038279101019725e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,2.244062488898635e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,3.038279101019725e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,0.0001441228960175,290.8293762207031,294.1499938964844,282.7647399902344,282.520263671875,283.37957763671875,283.6033630371094,290.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074168344028,3.8450242989540574e-10,0.000307416456053,-0.0007034469745121,0.0,0.0,0.0,-0.0017315935110673,60.0,-1.3386640548706057,-0.0,-6.443519051657631e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,3.94658200093545e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,4.1559400415280834e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,3.069562808377668e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,4.155939677730203e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.0001971399178728,290.83135986328125,294.1499938964844,282.808837890625,282.57666015625,283.3814392089844,283.61102294921875,290.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194622742943,5.249030099463422e-10,0.0004194617213215,-0.0009605170926079,0.0,0.0,0.0,-0.0023628755006939,60.0,-1.8585965633392327,-0.0,-1.2056084131017997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,3.94658200093545e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,4.1559400415280834e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,3.069562808377668e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,4.155939677730203e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,0.0001971399178728,290.83135986328125,294.1499938964844,282.808837890625,282.57666015625,283.3814392089844,283.61102294921875,290.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194622742943,5.249030099463422e-10,0.0004194617213215,-0.0009605170926079,0.0,0.0,0.0,-0.0023628755006939,60.0,-1.8585965633392327,-0.0,-1.2056084131017997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,9.002239676192403e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,9.479789150645956e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,7.001739868428558e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.479789150645956e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.0004496804613154,290.83203125,294.1499938964844,282.8555908203125,282.6361083984375,283.3797302246094,283.6141357421875,290.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000557234568987,6.891752168947104e-10,0.0005572338704951,-0.0012546187499538,0.0,0.0,0.0,-0.0031513455323874,60.0,-2.4873363971710205,-0.0,-6.272853170230519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,9.002239676192403e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,9.479789150645956e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,7.001739868428558e-05,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.479789150645956e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.0004496804613154,290.83203125,294.1499938964844,282.8555908203125,282.6361083984375,283.3797302246094,283.6141357421875,290.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000557234568987,6.891752168947104e-10,0.0005572338704951,-0.0012546187499538,0.0,0.0,0.0,-0.0031513455323874,60.0,-2.4873363971710205,-0.0,-6.272853170230519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,9.002477600006387e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,9.480039443587884e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,7.001924677751958e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.480039443587884e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.0004496923065744,290.83135986328125,294.1499938964844,282.9046325683594,282.6981811523437,283.3747863769531,283.61773681640625,290.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007539464859291,8.891299918545315e-10,0.0007539455546066,-0.0015835905214771,0.0,0.0,0.0,-0.0042306501418352,60.0,-3.277451276779175,-0.0,-6.273183572602647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,9.002477600006387e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,9.480039443587884e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,7.001924677751958e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.480039443587884e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.0004496923065744,290.83135986328125,294.1499938964844,282.9046325683594,282.6981811523437,283.3747863769531,283.61773681640625,290.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007539464859291,8.891299918545315e-10,0.0007539455546066,-0.0015835905214771,0.0,0.0,0.0,-0.0042306501418352,60.0,-3.277451276779175,-0.0,-6.273183572602647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,9.002178558148444e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,9.479725122218952e-05,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,7.001692574704066e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.479725122218952e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.0004496774054132,290.8309020996094,294.1499938964844,282.9299011230469,282.73004150390625,283.3714904785156,283.6200866699219,290.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008612794918008,9.929412847498043e-10,0.0008612785022705,-0.0017491785110905,0.0,0.0,0.0,-0.0048171659000217,60.0,-3.788012981414795,-0.0,-6.272767194559492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,9.003305603982881e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,9.480911830905824e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,7.002568600000814e-05,297.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,9.480911103310063e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857727050781,0.0,0.0,0.0004497336922213,290.83026123046875,294.1499938964844,282.9555969238281,282.76239013671875,283.3681030273437,283.62286376953125,290.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009339046082459,1.079596412267847e-09,0.0009339035023003,-0.0019043704960495,0.0,0.0,0.0,-0.0052214548923075,60.0,-4.218183994293213,-0.0,-6.274336783462786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,9.01288294699043e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,9.490997035754845e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,7.010017725406215e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.490997035754845e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,0.0004502121009863,290.8303527832031,294.1499938964844,283.0080871582031,282.8283386230469,283.3617248535156,283.6299133300781,290.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008954980876296,1.1594185611585315e-09,0.0008954969816841,-0.0021526294294744,0.0,0.0,0.0,-0.0050645414739847,60.0,-4.6579108238220215,-0.0,-6.287692144724133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,9.01288294699043e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,9.490997035754845e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,7.010017725406215e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.490997035754845e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,0.0004502121009863,290.8303527832031,294.1499938964844,283.0080871582031,282.8283386230469,283.3617248535156,283.6299133300781,290.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008954980876296,1.1594185611585315e-09,0.0008954969816841,-0.0021526294294744,0.0,0.0,0.0,-0.0050645414739847,60.0,-4.6579108238220215,-0.0,-6.287692144724133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,9.015659452416004e-05,297.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,9.493920515524223e-05,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,7.012177229626104e-05,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,9.493920515524223e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0004503507807385,290.8388061523437,294.1499938964844,283.061767578125,282.8955383300781,283.35693359375,283.63995361328125,290.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303987655788,1.32881738945656e-09,0.0010303974850103,-0.0024630788248032,0.0,0.0,0.0,-0.0058193295262753,60.0,-4.443427085876465,-0.0,-6.291565313176761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,9.015659452416004e-05,297.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,9.493920515524223e-05,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,7.012177229626104e-05,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,9.493920515524223e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0004503507807385,290.8388061523437,294.1499938964844,283.061767578125,282.8955383300781,283.35693359375,283.63995361328125,290.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303987655788,1.32881738945656e-09,0.0010303974850103,-0.0024630788248032,0.0,0.0,0.0,-0.0058193295262753,60.0,-4.443427085876465,-0.0,-6.291565313176761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,9.027172200148924e-05,297.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,9.506044443696736e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,7.02113175066188e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,9.506044443696736e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.0004509258724283,290.8354797363281,294.1499938964844,283.1162109375,282.9635925292969,283.3522644042969,283.6524658203125,290.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618418407626,1.4023441297084103e-09,0.0009618404437787,-0.0027249364648014,0.0,0.0,0.0,-0.0055080102756619,60.0,-4.741351127624512,-0.0,-6.307642763658805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
