time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,9.403045987710355e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,9.9018587206956e-05,297.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,7.313479000004008e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,9.901857993099838e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,0.0004697015683632,290.763427734375,294.1499938964844,283.90924072265625,283.90924072265625,283.4330749511719,284.7572021484375,290.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941807612776,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.4181013107299805,-0.0,-6.843833233460829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202819824219,0.0,0.0,9.406185563420876e-05,297.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,9.905164188239723e-05,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203430175781,0.0,0.0,7.315920083783567e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,9.905164188239723e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,0.0004698583798017,290.7624206542969,294.1499938964844,283.915771484375,283.915771484375,283.4354858398437,284.76763916015625,290.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.414544582366943,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,9.411774954060093e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,9.911050437949598e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,7.320268196053803e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,9.911050437949598e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81988525390625,0.0,0.0,0.0004701376019511,290.7606201171875,294.1499938964844,283.9273986816406,283.9273986816406,283.4398498535156,284.7857360839844,290.3200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.408202171325684,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170471191406,0.0,0.0,9.417331602890044e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169860839844,0.0,0.0,9.916901763062924e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,7.324589387280867e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,9.916901763062924e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182678222656,0.0,0.0,0.0004704151651822,290.75885009765625,294.1499938964844,283.9389343261719,283.9389343261719,283.4442749023437,284.8033142089844,290.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603905975818,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.401877403259277,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,9.428334305994213e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,9.92848799796775e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,7.333147368626669e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,9.92848799796775e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,0.0004709647619165,290.7552795410156,294.1499938964844,283.9617614746094,283.9617614746094,283.4533386230469,284.8369445800781,290.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.389293670654297,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,9.428334305994213e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,9.92848799796775e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138732910156,0.0,0.0,7.333147368626669e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,9.92848799796775e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,0.0004709647619165,290.7552795410156,294.1499938964844,283.9617614746094,283.9617614746094,283.4533386230469,284.8369445800781,290.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001004496105915e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.389293670654297,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,9.439163841307165e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,9.93989233393222e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106384277344,0.0,0.0,7.341570744756609e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103332519531,0.0,0.0,9.93989233393222e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,0.000471505743917,290.7516784667969,294.1499938964844,283.98419189453125,283.98419189453125,283.4626159667969,284.8687438964844,290.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.376823425292969,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105773925781,0.0,0.0,9.439163841307165e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8105163574219,0.0,0.0,9.93989233393222e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106384277344,0.0,0.0,7.341570744756609e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103332519531,0.0,0.0,9.93989233393222e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117370605469,0.0,0.0,0.000471505743917,290.7516784667969,294.1499938964844,283.98419189453125,283.98419189453125,283.4626159667969,284.8687438964844,290.3129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.376823425292969,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,9.449780191062018e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,9.951071115210652e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,7.349827501457185e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,9.951071115210652e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,0.0004720360157079,290.74810791015625,294.1499938964844,284.0061950683594,284.0061950683594,283.47216796875,284.89892578125,290.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.364498138427734,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,9.449780191062018e-05,297.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,9.951071115210652e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,7.349827501457185e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,9.951071115210652e-05,297.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084716796875,0.0,0.0,0.0004720360157079,290.74810791015625,294.1499938964844,284.0061950683594,284.0061950683594,283.47216796875,284.89892578125,290.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672760645758444e-09,0.0010068619158118,-0.0165193006396293,0.0,0.0,0.0,-0.0081180687993764,60.0,-4.364498138427734,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040466308594,0.0,0.0,9.46014843066223e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039855957031,0.0,0.0,9.961990144802256e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,7.357891445280984e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038330078125,0.0,0.0,9.961990144802256e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,0.0004725539474748,290.7445068359375,294.1499938964844,284.02764892578125,284.02764892578125,283.48193359375,284.9276733398437,290.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.3523454666137695,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040466308594,0.0,0.0,9.46014843066223e-05,297.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039855957031,0.0,0.0,9.961990144802256e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,7.357891445280984e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038330078125,0.0,0.0,9.961990144802256e-05,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,0.0004725539474748,290.7445068359375,294.1499938964844,284.02764892578125,284.02764892578125,283.48193359375,284.9276733398437,290.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.3523454666137695,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,9.465229231864214e-05,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,9.967340156435966e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,7.361843017861247e-05,296.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,9.967340156435966e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035583496094,0.0,0.0,0.0004728077328763,290.7427062988281,294.1499938964844,284.03814697265625,284.03814697265625,283.4869079589844,284.9415283203125,290.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742551768022e-09,0.0010085076792165,-0.0170234441757202,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.346346378326416,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80078125,0.0,0.0,9.47022854234092e-05,297.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,9.97260503936559e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,7.365732017206028e-05,296.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,9.97260503936559e-05,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0004730574728455,290.74090576171875,294.1499938964844,284.04852294921875,284.04852294921875,283.4919128417969,284.9550476074219,290.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.9220282838955435e-09,0.0010090402793139,-0.0171865914016962,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.340404033660889,-0.0,-6.941971264495805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,9.479977597948164e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,9.98287068796344e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,7.373314292635769e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,9.98287068796344e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,0.0004735444381367,290.7373046875,294.1499938964844,284.0687255859375,284.0687255859375,283.5020751953125,284.981201171875,290.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043479577362177e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.328701972961426,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,9.479977597948164e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,9.98287068796344e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,7.373314292635769e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,9.98287068796344e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,0.0004735444381367,290.7373046875,294.1499938964844,284.0687255859375,284.0687255859375,283.5020751953125,284.981201171875,290.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043479577362177e-09,0.0010100789368152,-0.017504708841443,0.0,0.0,0.0,-0.0083045698702335,60.0,-4.328701972961426,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,9.489361400483176e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,9.992752165999264e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942810058594,0.0,0.0,7.380612805718556e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,9.992752165999264e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,0.00047401318443,290.73370361328125,294.1499938964844,284.0882263183594,284.0882263183594,283.5124206542969,285.0062561035156,290.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383841409157e-09,0.0010110784787684,-0.0178109109401702,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.317258834838867,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,9.489361400483176e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7941589355469,0.0,0.0,9.992752165999264e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942810058594,0.0,0.0,7.380612805718556e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,9.992752165999264e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,0.00047401318443,290.73370361328125,294.1499938964844,284.0882263183594,284.0882263183594,283.5124206542969,285.0062561035156,290.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110856965184,7.160383841409157e-09,0.0010110784787684,-0.0178109109401702,0.0,0.0,0.0,-0.0083625242114067,60.0,-4.317258834838867,-0.0,-6.970046939613894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909240722656,0.0,0.0,9.498363215243444e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908630371094,0.0,0.0,0.0001000223201117,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909851074219,0.0,0.0,7.387614459730685e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.0001000223201117,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920227050781,0.0,0.0,0.0004744628677144,290.7301025390625,294.1499938964844,284.1069641113281,284.1069641113281,283.52294921875,285.03009033203125,290.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272536350910741e-09,0.001012037624605,-0.0181046612560749,0.0,0.0,0.0,-0.0084181232377886,60.0,-4.306135654449463,-0.0,-6.983276534811014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909240722656,0.0,0.0,9.498363215243444e-05,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908630371094,0.0,0.0,0.0001000223201117,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909851074219,0.0,0.0,7.387614459730685e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.0001000223201117,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920227050781,0.0,0.0,0.0004744628677144,290.7301025390625,294.1499938964844,284.1069641113281,284.1069641113281,283.52294921875,285.03009033203125,290.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120448423549,7.272536350910741e-09,0.001012037624605,-0.0181046612560749,0.0,0.0,0.0,-0.0084181232377886,60.0,-4.306135654449463,-0.0,-6.983276534811014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,9.50526082306169e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882385253906,0.0,0.0,0.0001000949559966,297.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,7.392979023279622e-05,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,0.0001000949559966,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78936767578125,0.0,0.0,0.0004748073988594,290.72723388671875,294.1499938964844,284.1213073730469,284.1213073730469,283.5314636230469,285.04840087890625,290.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127796558663,7.358462283946211e-09,0.001012772321701,-0.0183297172188758,0.0,0.0,0.0,-0.0084607200697064,60.0,-4.2974700927734375,-0.0,-6.993421663992194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876281738281,0.0,0.0,9.506939386483282e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875671386719,0.0,0.0,0.0001001126365736,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876892089844,0.0,0.0,7.394285057671368e-05,296.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78741455078125,0.0,0.0,0.0001001126292976,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,0.0004748912760987,290.7265014648437,294.1499938964844,284.12481689453125,284.12481689453125,283.5335998535156,285.0528564453125,290.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.295334339141846,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,9.511043754173444e-05,297.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,0.0001001558557618,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860412597656,0.0,0.0,7.39747702027671e-05,296.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857666015625,0.0,0.0,0.0001001558557618,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,0.0004750962834805,290.7247009277344,294.1499938964844,284.1334228515625,284.1334228515625,283.5389709472656,285.06378173828125,290.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430508652817025e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.290086269378662,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,9.515031706541777e-05,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0001001978453132,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843933105469,0.0,0.0,7.400578761007637e-05,296.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841186523437,0.0,0.0,0.0001001978453132,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,0.0004752954992,290.722900390625,294.1499938964844,284.1417541503906,284.1417541503906,283.5443725585937,285.0744323730469,290.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.28493070602417,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,9.522639447823168e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809753417969,0.0,0.0,0.0001002779681584,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78106689453125,0.0,0.0,7.406496297335252e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.0001002779608825,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820739746094,0.0,0.0,0.0004756755370181,290.71929931640625,294.1499938964844,284.1577453613281,284.1577453613281,283.5552673339844,285.094970703125,290.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.274910926818848,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,9.522639447823168e-05,297.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809753417969,0.0,0.0,0.0001002779681584,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78106689453125,0.0,0.0,7.406496297335252e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.0001002779608825,297.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820739746094,0.0,0.0,0.0004756755370181,290.71929931640625,294.1499938964844,284.1577453613281,284.1577453613281,283.5552673339844,285.094970703125,290.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.274910926818848,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,9.529708768241107e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77764892578125,0.0,0.0,0.0001003524012048,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777709960937,0.0,0.0,7.411994010908529e-05,296.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,0.0001003524012048,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,0.0004760286246892,290.7156677246094,294.1499938964844,284.17266845703125,284.17266845703125,283.5662536621094,285.1142578125,290.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.265364646911621,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,9.529708768241107e-05,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77764892578125,0.0,0.0,0.0001003524012048,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777709960937,0.0,0.0,7.411994010908529e-05,296.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,0.0001003524012048,297.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,0.0004760286246892,290.7156677246094,294.1499938964844,284.17266845703125,284.17266845703125,283.5662536621094,285.1142578125,290.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.265364646911621,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,9.536231664242224e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0001004211007966,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,7.417067536152899e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,0.0001004210935207,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,0.0004763545002788,290.7120666503906,294.1499938964844,284.1864624023437,284.1864624023437,283.5773010253906,285.1323547363281,290.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.256298542022705,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,9.536231664242224e-05,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0001004211007966,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,7.417067536152899e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,0.0001004210935207,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,0.0004763545002788,290.7120666503906,294.1499938964844,284.1864624023437,284.1864624023437,283.5773010253906,285.1323547363281,290.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.256298542022705,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77105712890625,0.0,0.0,9.542167390463874e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,0.0001004836012725,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,7.421684131259099e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,0.0001004836012725,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,0.0004766509809996,290.7084655761719,294.1499938964844,284.1990966796875,284.1990966796875,283.58837890625,285.14923095703125,290.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.247745513916016,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77105712890625,0.0,0.0,9.542167390463874e-05,297.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,0.0001004836012725,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,7.421684131259099e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,0.0001004836012725,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,0.0004766509809996,290.7084655761719,294.1499938964844,284.1990966796875,284.1990966796875,283.58837890625,285.14923095703125,290.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818242941937115e-09,0.0010167040163651,-0.0195339191704988,0.0,0.0,0.0,-0.0086886538192629,60.0,-4.247745513916016,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,9.544938802719116e-05,297.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76934814453125,0.0,0.0,0.0001005127924145,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,7.423839997500181e-05,296.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691955566406,0.0,0.0,0.0001005127851385,297.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,0.0004767894279211,290.7066345214844,294.1499938964844,284.2049560546875,284.2049560546875,283.59393310546875,285.1571655273437,290.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852773542538216e-09,0.0010169992456212,-0.0196243543177843,0.0,0.0,0.0,-0.0087057715281844,60.0,-4.243685245513916,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677307128906,0.0,0.0,9.547542867949232e-05,297.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676696777344,0.0,0.0,0.0001005402009468,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677917480469,0.0,0.0,7.425864896504208e-05,296.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0001005402009468,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76873779296875,0.0,0.0,0.0004769194929394,290.704833984375,294.1499938964844,284.21051025390625,284.21051025390625,283.5994873046875,285.164794921875,290.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885205377533566e-09,0.0010172765469178,-0.0197092909365892,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.239767551422119,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.764404296875,0.0,0.0,9.55225550569594e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76434326171875,0.0,0.0,0.0001005898302537,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,7.429530523950234e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,0.0001005898302537,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.765380859375,0.0,0.0,0.0004771548847202,290.70123291015625,294.1499938964844,284.2205810546875,284.2205810546875,283.610595703125,285.1790466308594,290.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943913971075744e-09,0.0010177786462008,-0.0198630467057228,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.2324090003967285,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.764404296875,0.0,0.0,9.55225550569594e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76434326171875,0.0,0.0,0.0001005898302537,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,7.429530523950234e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,0.0001005898302537,297.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.765380859375,0.0,0.0,0.0004771548847202,290.70123291015625,294.1499938964844,284.2205810546875,284.2205810546875,283.610595703125,285.1790466308594,290.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177865624427,7.943913971075744e-09,0.0010177786462008,-0.0198630467057228,0.0,0.0,0.0,-0.0087509546428918,60.0,-4.2324090003967285,-0.0,-7.062737239493799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,9.556393342791124e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0001006334059638,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611083984375,0.0,0.0,7.432749407598749e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001006334059638,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0004773616092279,290.6976013183594,294.1499938964844,284.22930908203125,284.22930908203125,283.6216735839844,285.1920166015625,290.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.9954620701983e-09,0.0010182193946093,-0.0199980475008487,0.0,0.0,0.0,-0.0087765092030167,60.0,-4.225645542144775,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,9.556393342791124e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0001006334059638,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611083984375,0.0,0.0,7.432749407598749e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0001006334059638,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0004773616092279,290.6976013183594,294.1499938964844,284.22930908203125,284.22930908203125,283.6216735839844,285.1920166015625,290.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182274272665,7.9954620701983e-09,0.0010182193946093,-0.0199980475008487,0.0,0.0,0.0,-0.0087765092030167,60.0,-4.225645542144775,-0.0,-7.068857144076901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,9.559835598338395e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,0.0001006696547847,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,7.435426232405007e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,0.0001006696547847,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586669921875,0.0,0.0,0.0004775335255544,290.6940002441406,294.1499938964844,284.236572265625,284.236572265625,283.6326599121094,285.20361328125,290.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185941355302,8.038340659766163e-09,0.001018586102873,-0.0201103426516056,0.0,0.0,0.0,-0.0087977657094597,60.0,-4.219605922698975,-0.0,-7.073948893321359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,9.559835598338395e-05,297.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,0.0001006696547847,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,7.435426232405007e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,0.0001006696547847,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586669921875,0.0,0.0,0.0004775335255544,290.6940002441406,294.1499938964844,284.236572265625,284.236572265625,283.6326599121094,285.20361328125,290.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185941355302,8.038340659766163e-09,0.001018586102873,-0.0201103426516056,0.0,0.0,0.0,-0.0087977657094597,60.0,-4.219605922698975,-0.0,-7.073948893321359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547912597656,0.0,0.0,9.562398918205872e-05,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547302246094,0.0,0.0,0.0001006966485874,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,7.437419844791293e-05,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,0.0001006966485874,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557373046875,0.0,0.0,0.0004776615824084,290.6908264160156,294.1499938964844,284.2417297363281,284.2417297363281,283.6423034667969,285.212646484375,290.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188672458752,8.070273338489642e-09,0.0010188590968027,-0.0201939698308706,0.0,0.0,0.0,-0.008813596330583,60.0,-4.214858055114746,-0.0,-7.077742480987581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
