time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838052093982696,0.050000000745058,0.0465981997549533,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838052093982696,0.050000000745058,0.0490701496601104,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838052093982696,0.050000000745058,0.0362430438399314,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838052093982696,0.050000000745058,0.0490701496601104,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97283935546875,0.4838052093982696,0.050000000745058,0.2327676564455032,291.97039794921875,291.1499938964844,284.25,283.8887023925781,291.6334533691406,298.1852722167969,291.9574584960937,1.0,0.1889560669660568,1.0,1.0,0.9111080765724182,1.0,-0.4965147674083709,0.2134186327457428,0.2830961048603058,0.081367515027523,0.0,0.0,0.0,44.7359619140625,36.0,-115.62277221679688,-0.0,44.7379035949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462890625,0.4850301146507263,0.050000000745058,0.046575590968132,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462890625,0.4850301146507263,0.050000000745058,0.049046341329813,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462890625,0.4850301146507263,0.050000000745058,0.0362254604697227,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462890625,0.4850301146507263,0.050000000745058,0.049046341329813,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9462890625,0.4850301146507263,0.050000000745058,0.232654720544815,291.9436950683594,291.1499938964844,284.25,283.8889465332031,291.62127685546875,298.1830749511719,291.92999267578125,1.0,0.1877622157335281,1.0,1.0,0.8922222256660461,1.0,-0.4962739646434784,0.2137512266635894,0.2825227379798889,0.082146905362606,0.0,0.0,0.0,44.13536834716797,36.0,-110.74950408935548,-0.0,44.20258712768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184265136719,0.4875457882881164,0.050000000745058,0.0465296804904937,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184265136719,0.4875457882881164,0.050000000745058,0.0489979945123195,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184265136719,0.4875457882881164,0.050000000745058,0.0361897498369216,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184265136719,0.4875457882881164,0.050000000745058,0.0489979945123195,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184265136719,0.4875457882881164,0.050000000745058,0.2324253916740417,291.91571044921875,291.1499938964844,284.25,283.88934326171875,291.608154296875,298.1810302734375,291.9015197753906,1.0,0.1854833662509918,1.0,1.0,0.8750087022781372,1.0,-0.4957848489284515,0.2140041142702102,0.2817807495594024,0.0829226821660995,0.0,0.0,0.0,42.91177749633789,25.0,-105.62255859375,-0.0,43.113651275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957327544689178,0.050000000745058,0.0463885590434074,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957327544689178,0.050000000745058,0.0488493852317333,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957327544689178,0.050000000745058,0.0360799916088581,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957327544689178,0.050000000745058,0.0488493852317333,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957327544689178,0.050000000745058,0.2317204475402832,291.858154296875,291.1499938964844,284.25,283.8904113769531,291.5763854980469,298.1774597167969,291.84375,1.0,0.1785205602645874,1.0,1.0,0.8405817151069641,1.0,-0.4942813217639923,0.214535117149353,0.2797462046146393,0.0846669524908065,0.0,0.0,0.0,39.14666366577149,25.0,-95.92601776123048,-0.0,39.77605056762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957327544689178,0.050000000745058,0.0463885590434074,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957327544689178,0.050000000745058,0.0488493852317333,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957327544689178,0.050000000745058,0.0360799916088581,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957327544689178,0.050000000745058,0.0488493852317333,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957327544689178,0.050000000745058,0.2317204475402832,291.858154296875,291.1499938964844,284.25,283.8904113769531,291.5763854980469,298.1774597167969,291.84375,1.0,0.1785205602645874,1.0,1.0,0.8405817151069641,1.0,-0.4942813217639923,0.214535117149353,0.2797462046146393,0.0846669524908065,0.0,0.0,0.0,39.14666366577149,25.0,-95.92601776123048,-0.0,39.77605056762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031228065490723,0.050000000745058,0.0462757460772991,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031228065490723,0.050000000745058,0.0487305894494056,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031228065490723,0.050000000745058,0.0359922461211681,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031228065490723,0.050000000745058,0.0487305894494056,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031228065490723,0.050000000745058,0.2311569303274154,291.8002014160156,291.1499938964844,284.25,283.89190673828125,291.5331420898437,298.1744079589844,291.7856750488281,1.0,0.1731341928243637,1.0,1.0,0.806154727935791,1.0,-0.4930789470672607,0.2156564146280288,0.2774225175380707,0.086952768266201,0.0,0.0,0.0,36.13890075683594,25.0,-89.35147857666016,-0.0,37.12392425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031228065490723,0.050000000745058,0.0462757460772991,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031228065490723,0.050000000745058,0.0487305894494056,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031228065490723,0.050000000745058,0.0359922461211681,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031228065490723,0.050000000745058,0.0487305894494056,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.80303955078125,0.5031228065490723,0.050000000745058,0.2311569303274154,291.8002014160156,291.1499938964844,284.25,283.89190673828125,291.5331420898437,298.1744079589844,291.7856750488281,1.0,0.1731341928243637,1.0,1.0,0.806154727935791,1.0,-0.4930789470672607,0.2156564146280288,0.2774225175380707,0.086952768266201,0.0,0.0,0.0,36.13890075683594,25.0,-89.35147857666016,-0.0,37.12392425537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.509453296661377,0.050000000745058,0.0461904816329479,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.509453296661377,0.050000000745058,0.0486408025026321,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.509453296661377,0.050000000745058,0.0359259322285652,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.509453296661377,0.050000000745058,0.0486408025026321,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.509453296661377,0.050000000745058,0.2307310253381729,291.7417907714844,291.1499938964844,284.25,283.89373779296875,291.4842529296875,298.1717224121094,291.7272033691406,1.0,0.1688311249017715,1.0,1.0,0.7773040533065796,1.0,-0.4921705424785614,0.2170815616846084,0.2750889956951141,0.0894969552755355,0.0,0.0,0.0,33.8681755065918,25.0,-85.38998413085938,-0.0,35.12999725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.509453296661377,0.050000000745058,0.0461904816329479,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.509453296661377,0.050000000745058,0.0486408025026321,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.509453296661377,0.050000000745058,0.0359259322285652,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.509453296661377,0.050000000745058,0.0486408025026321,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.74462890625,0.509453296661377,0.050000000745058,0.2307310253381729,291.7417907714844,291.1499938964844,284.25,283.89373779296875,291.4842529296875,298.1717224121094,291.7272033691406,1.0,0.1688311249017715,1.0,1.0,0.7773040533065796,1.0,-0.4921705424785614,0.2170815616846084,0.2750889956951141,0.0894969552755355,0.0,0.0,0.0,33.8681755065918,25.0,-85.38998413085938,-0.0,35.12999725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149717926979065,0.050000000745058,0.0461238101124763,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149717926979065,0.050000000745058,0.0485705956816673,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149717926979065,0.050000000745058,0.0358740761876106,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149717926979065,0.050000000745058,0.0485705956816673,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149717926979065,0.050000000745058,0.2303979843854904,291.6831359863281,291.1499938964844,284.25,283.89581298828125,291.4221496582031,298.16925048828125,291.6681823730469,1.0,0.165386289358139,1.0,1.0,0.7484534382820129,1.0,-0.4914601147174835,0.2191499918699264,0.2723101377487182,0.0926568806171417,0.0,0.0,0.0,32.09494400024414,25.0,-84.85308074951172,-0.0,33.57794952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149717926979065,0.050000000745058,0.0461238101124763,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149717926979065,0.050000000745058,0.0485705956816673,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149717926979065,0.050000000745058,0.0358740761876106,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149717926979065,0.050000000745058,0.0485705956816673,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.5149717926979065,0.050000000745058,0.2303979843854904,291.6831359863281,291.1499938964844,284.25,283.89581298828125,291.4221496582031,298.16925048828125,291.6681823730469,1.0,0.165386289358139,1.0,1.0,0.7484534382820129,1.0,-0.4914601147174835,0.2191499918699264,0.2723101377487182,0.0926568806171417,0.0,0.0,0.0,32.09494400024414,25.0,-84.85308074951172,-0.0,33.57794952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.65594482421875,0.5174434185028076,0.050000000745058,0.0460960008203983,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65594482421875,0.5174434185028076,0.050000000745058,0.0485413074493408,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.65594482421875,0.5174434185028076,0.050000000745058,0.0358524434268474,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.65594482421875,0.5174434185028076,0.050000000745058,0.0485413074493408,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.65594482421875,0.5174434185028076,0.050000000745058,0.2302590608596801,291.6529846191406,291.1499938964844,284.25,283.8969421386719,291.3843688964844,298.1680908203125,291.6375732421875,1.0,0.1639278978109359,1.0,1.0,0.7340281009674072,1.0,-0.4911637902259826,0.220473513007164,0.2706902921199798,0.0945180281996727,0.0,0.0,0.0,31.356172561645508,25.0,-86.4234848022461,-0.0,32.93265914916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6248779296875,0.5197340250015259,0.050000000745058,0.0460712537169456,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6248779296875,0.5197340250015259,0.050000000745058,0.048515249043703,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6248779296875,0.5197340250015259,0.050000000745058,0.0358331985771656,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6248779296875,0.5197340250015259,0.050000000745058,0.048515249043703,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6248779296875,0.5197340250015259,0.050000000745058,0.2301354557275772,291.6217956542969,291.1499938964844,284.25,283.8981018066406,291.3487243652344,298.1669311523437,291.6058654785156,1.0,0.162619337439537,1.0,1.0,0.7227004170417786,1.0,-0.4909001290798187,0.2216374576091766,0.2692626714706421,0.0962166935205459,0.0,0.0,0.0,30.699403762817383,25.0,-88.23954772949219,-0.0,32.3596076965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5606689453125,0.5238069891929626,0.050000000745058,0.0460295006632804,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5606689453125,0.5238069891929626,0.050000000745058,0.0484712794423103,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5606689453125,0.5238069891929626,0.050000000745058,0.0358007214963436,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5606689453125,0.5238069891929626,0.050000000745058,0.0484712794423103,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5606689453125,0.5238069891929626,0.050000000745058,0.2299268841743469,291.5574645996094,291.1499938964844,284.25,283.9005126953125,291.271484375,298.1647033691406,291.5409851074219,1.0,0.1603885740041732,1.0,1.0,0.700045108795166,1.0,-0.4904552400112152,0.2243921607732772,0.2660630941390991,0.1000289171934127,0.0,0.0,0.0,29.592952728271484,25.0,-91.71485137939452,-0.0,31.39561080932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5606689453125,0.5238069891929626,0.050000000745058,0.0460295006632804,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5606689453125,0.5238069891929626,0.050000000745058,0.0484712794423103,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5606689453125,0.5238069891929626,0.050000000745058,0.0358007214963436,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5606689453125,0.5238069891929626,0.050000000745058,0.0484712794423103,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5606689453125,0.5238069891929626,0.050000000745058,0.2299268841743469,291.5574645996094,291.1499938964844,284.25,283.9005126953125,291.271484375,298.1647033691406,291.5409851074219,1.0,0.1603885740041732,1.0,1.0,0.700045108795166,1.0,-0.4904552400112152,0.2243921607732772,0.2660630941390991,0.1000289171934127,0.0,0.0,0.0,29.592952728271484,25.0,-91.71485137939452,-0.0,31.39561080932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.52726149559021,0.050000000745058,0.0459961406886577,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.52726149559021,0.050000000745058,0.0484361499547958,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.52726149559021,0.050000000745058,0.0357747748494148,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.52726149559021,0.050000000745058,0.0484361499547958,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.52726149559021,0.050000000745058,0.2297602444887161,291.4894714355469,291.1499938964844,284.25,283.9029846191406,291.176513671875,298.1623840332031,291.47149658203125,1.0,0.158586323261261,1.0,1.0,0.6773898005485535,1.0,-0.4900997877120971,0.2278710007667541,0.262228786945343,0.1045489311218261,0.0,0.0,0.0,28.71109199523925,25.0,-98.9928741455078,-0.0,30.628631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.52726149559021,0.050000000745058,0.0459961406886577,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.52726149559021,0.050000000745058,0.0484361499547958,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.52726149559021,0.050000000745058,0.0357747748494148,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.52726149559021,0.050000000745058,0.0484361499547958,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.52726149559021,0.050000000745058,0.2297602444887161,291.4894714355469,291.1499938964844,284.25,283.9029846191406,291.176513671875,298.1623840332031,291.47149658203125,1.0,0.158586323261261,1.0,1.0,0.6773898005485535,1.0,-0.4900997877120971,0.2278710007667541,0.262228786945343,0.1045489311218261,0.0,0.0,0.0,28.71109199523925,25.0,-98.9928741455078,-0.0,30.628631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193420410156,0.5301725268363953,0.050000000745058,0.0459693484008312,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193420410156,0.5301725268363953,0.050000000745058,0.0484079383313655,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193420410156,0.5301725268363953,0.050000000745058,0.0357539393007755,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193420410156,0.5301725268363953,0.050000000745058,0.0484079383313655,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193420410156,0.5301725268363953,0.050000000745058,0.2296264171600341,291.4156799316406,291.1499938964844,284.25,283.90545654296875,291.0926513671875,298.1598815917969,291.3968811035156,1.0,0.1571267396211624,1.0,1.0,0.6612842082977295,1.0,-0.4898143708705902,0.2307824939489364,0.2590318918228149,0.1084898933768272,0.0,0.0,0.0,28.00493621826172,25.0,-104.1927719116211,-0.0,30.01520347595215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193420410156,0.5301725268363953,0.050000000745058,0.0459693484008312,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193420410156,0.5301725268363953,0.050000000745058,0.0484079383313655,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193420410156,0.5301725268363953,0.050000000745058,0.0357539393007755,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193420410156,0.5301725268363953,0.050000000745058,0.0484079383313655,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193420410156,0.5301725268363953,0.050000000745058,0.2296264171600341,291.4156799316406,291.1499938964844,284.25,283.90545654296875,291.0926513671875,298.1598815917969,291.3968811035156,1.0,0.1571267396211624,1.0,1.0,0.6612842082977295,1.0,-0.4898143708705902,0.2307824939489364,0.2590318918228149,0.1084898933768272,0.0,0.0,0.0,28.00493621826172,25.0,-104.1927719116211,-0.0,30.01520347595215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.5326141715049744,0.050000000745058,0.0459477379918098,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.5326141715049744,0.050000000745058,0.0483851805329322,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.5326141715049744,0.050000000745058,0.0357371307909488,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.5326141715049744,0.050000000745058,0.0483851805329322,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.5326141715049744,0.050000000745058,0.2295184731483459,291.3399658203125,291.1499938964844,284.25,283.90789794921875,291.0010070800781,298.1571655273437,291.3204650878906,1.0,0.15594282746315,1.0,1.0,0.6451786160469055,1.0,-0.4895841479301452,0.2341513931751251,0.2554327547550201,0.1128685474395752,0.0,0.0,0.0,27.43728256225586,25.0,-108.56387329101562,-0.0,29.52268409729004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.5326141715049744,0.050000000745058,0.0459477379918098,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.5326141715049744,0.050000000745058,0.0483851805329322,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.5326141715049744,0.050000000745058,0.0357371307909488,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.5326141715049744,0.050000000745058,0.0483851805329322,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.5326141715049744,0.050000000745058,0.2295184731483459,291.3399658203125,291.1499938964844,284.25,283.90789794921875,291.0010070800781,298.1571655273437,291.3204650878906,1.0,0.15594282746315,1.0,1.0,0.6451786160469055,1.0,-0.4895841479301452,0.2341513931751251,0.2554327547550201,0.1128685474395752,0.0,0.0,0.0,27.43728256225586,25.0,-108.56387329101562,-0.0,29.52268409729004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5336803793907166,0.050000000745058,0.0459385327994823,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5336803793907166,0.050000000745058,0.0483754873275756,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5336803793907166,0.050000000745058,0.0357299707829952,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5336803793907166,0.050000000745058,0.0483754873275756,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.5336803793907166,0.050000000745058,0.2294724881649017,291.3006591796875,291.1499938964844,284.25,283.9090576171875,290.9500427246094,298.1557312011719,291.2804870605469,1.0,0.1554372310638427,1.0,1.0,0.6371257901191711,1.0,-0.4894860684871673,0.2360392808914184,0.2534467875957489,0.1152524799108505,0.0,0.0,0.0,27.19622611999512,25.0,-111.83595275878906,-0.0,29.31371688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.5346534252166748,0.050000000745058,0.0459302477538585,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.5346534252166748,0.050000000745058,0.0483667626976966,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.5346534252166748,0.050000000745058,0.0357235260307788,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.5346534252166748,0.050000000745058,0.0483667626976966,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.5346534252166748,0.050000000745058,0.2294311076402664,291.2601013183594,291.1499938964844,284.25,283.91015625,290.9143981933594,298.1542053222656,291.239501953125,1.0,0.1549812257289886,1.0,1.0,0.6327453255653381,1.0,-0.4893978238105774,0.237111359834671,0.2522864639759063,0.1168183758854866,0.0,0.0,0.0,26.979686737060547,25.0,-113.03592681884766,-0.0,29.12596321105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.5363514423370361,0.050000000745058,0.0459160543978214,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.5363514423370361,0.050000000745058,0.0483518168330192,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.5363514423370361,0.050000000745058,0.0357124879956245,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.5363514423370361,0.050000000745058,0.0483518168330192,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.5363514423370361,0.050000000745058,0.2293601930141449,291.1810302734375,291.1499938964844,284.25,283.9122619628906,290.8542785644531,298.15106201171875,291.1619567871094,1.0,0.1541991680860519,1.0,1.0,0.6239843964576721,1.0,-0.4892466068267822,0.239276573061943,0.2499700337648391,0.1199498325586319,0.0,0.0,0.0,26.609901428222656,25.0,-108.05309295654295,-0.0,28.805498123168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.5363514423370361,0.050000000745058,0.0459160543978214,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.5363514423370361,0.050000000745058,0.0483518168330192,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.5363514423370361,0.050000000745058,0.0357124879956245,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.5363514423370361,0.050000000745058,0.0483518168330192,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.5363514423370361,0.050000000745058,0.2293601930141449,291.1810302734375,291.1499938964844,284.25,283.9122619628906,290.8542785644531,298.15106201171875,291.1619567871094,1.0,0.1541991680860519,1.0,1.0,0.6239843964576721,1.0,-0.4892466068267822,0.239276573061943,0.2499700337648391,0.1199498325586319,0.0,0.0,0.0,26.609901428222656,25.0,-108.05309295654295,-0.0,28.805498123168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5377636551856995,0.050000000745058,0.045904491096735,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5377636551856995,0.050000000745058,0.0483396388590335,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5377636551856995,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5377636551856995,0.050000000745058,0.0483396388590335,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5377636551856995,0.050000000745058,0.2293024361133575,291.10626220703125,291.1499938964844,284.25,283.9140625,290.78912353515625,298.1477966308594,291.0876770019531,1.0,0.1535623967647552,1.0,1.0,0.6152234077453613,1.0,-0.4891234338283539,0.2416445165872573,0.2474789023399353,0.1232498809695243,0.0,0.0,0.0,26.310258865356445,25.0,-104.13777923583984,-0.0,28.54599952697754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5377636551856995,0.050000000745058,0.045904491096735,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5377636551856995,0.050000000745058,0.0483396388590335,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5377636551856995,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5377636551856995,0.050000000745058,0.0483396388590335,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5377636551856995,0.050000000745058,0.2293024361133575,291.10626220703125,291.1499938964844,284.25,283.9140625,290.78912353515625,298.1477966308594,291.0876770019531,1.0,0.1535623967647552,1.0,1.0,0.6152234077453613,1.0,-0.4891234338283539,0.2416445165872573,0.2474789023399353,0.1232498809695243,0.0,0.0,0.0,26.310258865356445,25.0,-104.13777923583984,-0.0,28.54599952697754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.538932740688324,0.050000000745058,0.0458950772881507,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.538932740688324,0.050000000745058,0.0483297258615493,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.538932740688324,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.538932740688324,0.050000000745058,0.0483297258615493,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.538932740688324,0.050000000745058,0.2292554229497909,291.0352478027344,291.1499938964844,284.25,283.9155578613281,290.77392578125,298.1444702148437,291.019287109375,1.0,0.1530437022447586,1.0,1.0,0.6139312982559204,1.0,-0.4890231788158417,0.241840124130249,0.2471830546855926,0.1243479996919632,0.0,0.0,0.0,26.067529678344727,25.0,-90.9203109741211,-0.0,28.33557891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.538932740688324,0.050000000745058,0.0458950772881507,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.538932740688324,0.050000000745058,0.0483297258615493,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.538932740688324,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.538932740688324,0.050000000745058,0.0483297258615493,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.538932740688324,0.050000000745058,0.2292554229497909,291.0352478027344,291.1499938964844,284.25,283.9155578613281,290.77392578125,298.1444702148437,291.019287109375,1.0,0.1530437022447586,1.0,1.0,0.6139312982559204,1.0,-0.4890231788158417,0.241840124130249,0.2471830546855926,0.1243479996919632,0.0,0.0,0.0,26.067529678344727,25.0,-90.9203109741211,-0.0,28.33557891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5399015545845032,0.050000000745058,0.0458873845636844,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5399015545845032,0.050000000745058,0.0483216270804405,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5399015545845032,0.050000000745058,0.0356901884078979,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5399015545845032,0.050000000745058,0.0483216270804405,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5399015545845032,0.050000000745058,0.229216992855072,290.97784423828125,291.1499938964844,284.25,283.9166259765625,290.76739501953125,298.1412048339844,290.9650573730469,1.0,0.1526208221912384,1.0,1.0,0.6126391887664795,1.0,-0.4889412522315979,0.2419851571321487,0.2469560801982879,0.1253491342067718,0.0,0.0,0.0,25.870330810546875,25.0,-73.67327880859375,-0.0,28.16464614868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5399015545845032,0.050000000745058,0.0458873845636844,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5399015545845032,0.050000000745058,0.0483216270804405,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5399015545845032,0.050000000745058,0.0356901884078979,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5399015545845032,0.050000000745058,0.0483216270804405,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98046875,0.5399015545845032,0.050000000745058,0.229216992855072,290.97784423828125,291.1499938964844,284.25,283.9166259765625,290.76739501953125,298.1412048339844,290.9650573730469,1.0,0.1526208221912384,1.0,1.0,0.6126391887664795,1.0,-0.4889412522315979,0.2419851571321487,0.2469560801982879,0.1253491342067718,0.0,0.0,0.0,25.870330810546875,25.0,-73.67327880859375,-0.0,28.16464614868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9556579589844,0.540321409702301,0.050000000745058,0.0458840802311897,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9556579589844,0.540321409702301,0.050000000745058,0.0483181476593017,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9556579589844,0.540321409702301,0.050000000745058,0.035687617957592,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9556579589844,0.540321409702301,0.050000000745058,0.0483181476593017,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9556579589844,0.540321409702301,0.050000000745058,0.2292004823684692,290.95330810546875,291.1499938964844,284.25,283.9170227050781,290.76397705078125,298.1396179199219,290.9416198730469,1.0,0.1524396538734436,1.0,1.0,0.611993134021759,1.0,-0.488906055688858,0.242067351937294,0.246838703751564,0.1258397251367569,0.0,0.0,0.0,25.786041259765625,25.0,-66.21878051757812,-0.0,28.09158706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9331970214844,0.5407023429870605,0.050000000745058,0.0458810962736606,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9331970214844,0.5407023429870605,0.050000000745058,0.0483150035142898,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9331970214844,0.5407023429870605,0.050000000745058,0.035685297101736,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9331970214844,0.5407023429870605,0.050000000745058,0.0483150035142898,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9331970214844,0.5407023429870605,0.050000000745058,0.2291855812072754,290.9310607910156,291.1499938964844,284.25,283.9172668457031,290.7783508300781,298.1380615234375,290.9208068847656,1.0,0.152275875210762,1.0,1.0,0.6142985224723816,1.0,-0.4888742864131927,0.2412604391574859,0.2476138472557068,0.1254311800003051,0.0,0.0,0.0,25.710100173950195,25.0,-56.888031005859375,-0.0,28.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003295898437,0.5413631796836853,0.050000000745058,0.0458759553730487,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003295898437,0.5413631796836853,0.050000000745058,0.0483095906674861,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003295898437,0.5413631796836853,0.050000000745058,0.0356812998652458,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003295898437,0.5413631796836853,0.050000000745058,0.0483095906674861,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003295898437,0.5413631796836853,0.050000000745058,0.2291598916053772,290.8990478515625,291.1499938964844,284.25,283.9173583984375,290.8207092285156,298.1351623535156,290.8935852050781,1.0,0.151994302868843,1.0,1.0,0.6189092993736267,1.0,-0.4888195395469665,0.2395769953727722,0.2492425292730331,0.1244985908269882,0.0,0.0,0.0,25.57982063293457,25.0,-32.92079162597656,-0.0,27.91243934631348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003295898437,0.5413631796836853,0.050000000745058,0.0458759553730487,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003295898437,0.5413631796836853,0.050000000745058,0.0483095906674861,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003295898437,0.5413631796836853,0.050000000745058,0.0356812998652458,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003295898437,0.5413631796836853,0.050000000745058,0.0483095906674861,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9003295898437,0.5413631796836853,0.050000000745058,0.2291598916053772,290.8990478515625,291.1499938964844,284.25,283.9173583984375,290.8207092285156,298.1351623535156,290.8935852050781,1.0,0.151994302868843,1.0,1.0,0.6189092993736267,1.0,-0.4888195395469665,0.2395769953727722,0.2492425292730331,0.1244985908269882,0.0,0.0,0.0,25.57982063293457,25.0,-32.92079162597656,-0.0,27.91243934631348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.5419090390205383,0.050000000745058,0.0458717420697212,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.5419090390205383,0.050000000745058,0.0483051501214504,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.5419090390205383,0.050000000745058,0.0356780216097831,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.5419090390205383,0.050000000745058,0.0483051501214504,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8838806152344,0.5419090390205383,0.050000000745058,0.2291388362646103,290.88330078125,291.1499938964844,284.25,283.9168395996094,290.8614807128906,298.1325988769531,290.8810729980469,1.0,0.1517643183469772,1.0,1.0,0.6235201358795166,1.0,-0.4887746274471283,0.2379654794931411,0.2508091628551483,0.1235707700252533,0.0,0.0,0.0,25.47366142272949,25.0,-12.903353691101074,-0.0,27.82015991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
