time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0458640083670616,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0356720089912414,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108947753906,0.5429361462593079,0.050000000745058,0.229100227355957,291.0113220214844,291.1499938964844,284.2541809082031,283.64019775390625,291.051513671875,298.1600036621094,291.0135803222656,1.0,0.15074422955513,1.0,1.0,0.6832888722419739,1.0,-0.4886910021305084,0.2314751148223877,0.2572158873081207,0.0907432064414024,0.0,0.0,0.0,25.000221252441406,25.0,12.664589881896973,-0.0,27.41862297058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.229100227355957,291.0209655761719,291.1499938964844,284.2664489746094,283.6490478515625,291.0698547363281,298.1705017089844,291.0237121582031,1.0,0.1507441252470016,1.0,1.0,0.6848520636558533,1.0,-0.4886910021305084,0.231197327375412,0.2574936747550964,0.0904688313603401,0.0,0.0,0.0,25.00022315979004,25.0,14.91644287109375,-0.0,27.41858291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0458640120923519,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0482970103621482,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5429360866546631,0.050000000745058,0.229100227355957,291.0209655761719,291.1499938964844,284.2664489746094,283.6490478515625,291.0698547363281,298.1705017089844,291.0237121582031,1.0,0.1507441252470016,1.0,1.0,0.6848520636558533,1.0,-0.4886910021305084,0.231197327375412,0.2574936747550964,0.0904688313603401,0.0,0.0,0.0,25.00022315979004,25.0,14.91644287109375,-0.0,27.41858291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5429363250732422,0.050000000745058,0.0458640083670616,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5429363250732422,0.050000000745058,0.0482970103621482,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5429363250732422,0.050000000745058,0.0356720052659511,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5429363250732422,0.050000000745058,0.0482970103621482,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.5429363250732422,0.050000000745058,0.2291002124547958,291.0266418457031,291.1499938964844,284.27545166015625,283.65655517578125,291.0814514160156,298.1777648925781,291.0296936035156,1.0,0.1507440656423568,1.0,1.0,0.685633659362793,1.0,-0.488690972328186,0.2310578525066375,0.2576331198215484,0.0903375968337059,0.0,0.0,0.0,25.000225067138672,25.0,16.623781204223633,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.5429369211196899,0.050000000745058,0.0458640046417713,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.5429369211196899,0.050000000745058,0.0482970066368579,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.5429369211196899,0.050000000745058,0.0356720015406608,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.5429369211196899,0.050000000745058,0.0482970066368579,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.5429369211196899,0.050000000745058,0.2291001975536346,291.0329895019531,291.1499938964844,284.2862854003906,283.66607666015625,291.0932006835937,298.18609619140625,291.0364074707031,1.0,0.1507440060377121,1.0,1.0,0.6860030889511108,1.0,-0.4886909425258636,0.2309852540493011,0.2577056884765625,0.0902770385146141,0.0,0.0,0.0,25.000215530395508,25.0,18.42424392700196,-0.0,27.41853713989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.5429385900497437,0.050000000745058,0.0458639897406101,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.5429385900497437,0.050000000745058,0.0482969917356967,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0475769042969,291.1499938964844,284.313232421875,283.6907958984375,291.1195373535156,298.20562744140625,291.0516357421875,1.0,0.1507439166307449,1.0,1.0,0.6867420077323914,1.0,-0.4886907935142517,0.2308463901281356,0.2578444182872772,0.0901737511157989,0.0,0.0,0.0,25.00020217895508,25.0,22.08966445922852,-0.0,27.418493270874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.5429385900497437,0.050000000745058,0.0458639897406101,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.5429385900497437,0.050000000745058,0.0482969917356967,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.5429385900497437,0.050000000745058,0.0482969917356967,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0475769042969,291.1499938964844,284.313232421875,283.6907958984375,291.1195373535156,298.20562744140625,291.0516357421875,1.0,0.1507439166307449,1.0,1.0,0.6867420077323914,1.0,-0.4886907935142517,0.2308463901281356,0.2578444182872772,0.0901737511157989,0.0,0.0,0.0,25.00020217895508,25.0,22.08966445922852,-0.0,27.418493270874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.0482969731092453,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.035671979188919,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.0482969731092453,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0649719238281,291.1499938964844,284.3468322753906,283.72265625,291.1507873535156,298.2283020019531,291.0697937011719,1.0,0.1507438123226165,1.0,1.0,0.6874808669090271,1.0,-0.4886906147003174,0.2307042330503463,0.2579863667488098,0.0900810733437538,0.0,0.0,0.0,25.00019264221192,25.0,26.40736389160156,-0.0,27.41844749450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.0458639748394489,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.0482969731092453,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.035671979188919,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.0482969731092453,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0649719238281,291.1499938964844,284.3468322753906,283.72265625,291.1507873535156,298.2283020019531,291.0697937011719,1.0,0.1507438123226165,1.0,1.0,0.6874808669090271,1.0,-0.4886906147003174,0.2307042330503463,0.2579863667488098,0.0900810733437538,0.0,0.0,0.0,25.00019264221192,25.0,26.40736389160156,-0.0,27.41844749450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0458639487624168,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0482969470322132,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0356719605624675,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0482969470322132,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.2290999293327331,291.0853576660156,291.1499938964844,284.3865966796875,283.7611083984375,291.1817321777344,298.25360107421875,291.0908203125,1.0,0.1507437378168106,1.0,1.0,0.6870158910751343,1.0,-0.4886903464794159,0.2307597994804382,0.2579305469989776,0.0901972204446792,0.0,0.0,0.0,25.00015640258789,25.0,30.206748962402344,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0458639487624168,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0482969470322132,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0356719605624675,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.0482969470322132,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.542944073677063,0.050000000745058,0.2290999293327331,291.0853576660156,291.1499938964844,284.3865966796875,283.7611083984375,291.1817321777344,298.25360107421875,291.0908203125,1.0,0.1507437378168106,1.0,1.0,0.6870158910751343,1.0,-0.4886903464794159,0.2307597994804382,0.2579305469989776,0.0901972204446792,0.0,0.0,0.0,25.00015640258789,25.0,30.206748962402344,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0458639226853847,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0482969172298908,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.2290997803211212,291.1081237792969,291.1499938964844,284.4320373535156,283.8056945800781,291.2158203125,298.2810974121094,291.1141967773437,1.0,0.1507436782121658,1.0,1.0,0.6865508556365967,1.0,-0.488690048456192,0.23081935942173,0.2578707039356231,0.0903274342417717,0.0,0.0,0.0,25.0001277923584,25.0,33.789878845214844,-0.0,27.41836738586425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0458639226853847,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0482969172298908,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.5429477095603943,0.050000000745058,0.2290997803211212,291.1081237792969,291.1499938964844,284.4320373535156,283.8056945800781,291.2158203125,298.2810974121094,291.1141967773437,1.0,0.1507436782121658,1.0,1.0,0.6865508556365967,1.0,-0.488690048456192,0.23081935942173,0.2578707039356231,0.0903274342417717,0.0,0.0,0.0,25.0001277923584,25.0,33.789878845214844,-0.0,27.41836738586425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5429496169090271,0.050000000745058,0.0458639077842235,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5429496169090271,0.050000000745058,0.0482969023287296,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5429496169090271,0.050000000745058,0.0356719270348548,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5429496169090271,0.050000000745058,0.0482969023287296,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5429496169090271,0.050000000745058,0.2290997058153152,291.1204833984375,291.1499938964844,284.45672607421875,283.8301086425781,291.2342224121094,298.29559326171875,291.1269226074219,1.0,0.1507436484098434,1.0,1.0,0.6863183975219727,1.0,-0.4886898994445801,0.2308483272790908,0.2578415870666504,0.0903948843479156,0.0,0.0,0.0,25.0001163482666,25.0,35.70454025268555,-0.0,27.41834831237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5429518222808838,0.050000000745058,0.045863889157772,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5429518222808838,0.050000000745058,0.0482968837022781,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5429518222808838,0.050000000745058,0.0356719158589839,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5429518222808838,0.050000000745058,0.0482968837022781,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.5429518222808838,0.050000000745058,0.2290996313095092,291.133544921875,291.1499938964844,284.482666015625,283.8558349609375,291.2507629394531,298.3105773925781,291.1402893066406,1.0,0.1507436335086822,1.0,1.0,0.68523770570755,1.0,-0.4886897206306457,0.2310157120227813,0.2576740086078644,0.0906018763780593,0.0,0.0,0.0,25.000083923339844,25.0,37.27853393554688,-0.0,27.418333053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5429564714431763,0.050000000745058,0.0458638556301593,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5429564714431763,0.050000000745058,0.0482968464493751,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5429564714431763,0.050000000745058,0.0356718860566616,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5429564714431763,0.050000000745058,0.0482968464493751,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5429564714431763,0.050000000745058,0.2290994524955749,291.16082763671875,291.1499938964844,284.5380249023437,283.9110107421875,291.2837829589844,298.3418884277344,291.1678466796875,1.0,0.150743618607521,1.0,1.0,0.6830762624740601,1.0,-0.4886893630027771,0.2313732206821441,0.2573161125183105,0.0910428315401077,0.0,0.0,0.0,25.00002670288086,25.0,39.30897903442383,-0.0,27.41830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5429564714431763,0.050000000745058,0.0458638556301593,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5429564714431763,0.050000000745058,0.0482968464493751,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5429564714431763,0.050000000745058,0.0356718860566616,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5429564714431763,0.050000000745058,0.0482968464493751,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5429564714431763,0.050000000745058,0.2290994524955749,291.16082763671875,291.1499938964844,284.5380249023437,283.9110107421875,291.2837829589844,298.3418884277344,291.1678466796875,1.0,0.150743618607521,1.0,1.0,0.6830762624740601,1.0,-0.4886893630027771,0.2313732206821441,0.2573161125183105,0.0910428315401077,0.0,0.0,0.0,25.00002670288086,25.0,39.30897903442383,-0.0,27.41830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0482968091964721,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.2290992587804794,291.1894836425781,291.1499938964844,284.59765625,283.9707336425781,291.3197021484375,298.375,291.19696044921875,1.0,0.1507436335086822,1.0,1.0,0.6809148788452148,1.0,-0.488688975572586,0.2317366302013397,0.2569523453712463,0.0914937704801559,0.0,0.0,0.0,24.99997901916504,25.0,41.54785537719727,-0.0,27.41829299926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0458638183772563,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0482968091964721,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.0482968091964721,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5429612994194031,0.050000000745058,0.2290992587804794,291.1894836425781,291.1499938964844,284.59765625,283.9707336425781,291.3197021484375,298.375,291.19696044921875,1.0,0.1507436335086822,1.0,1.0,0.6809148788452148,1.0,-0.488688975572586,0.2317366302013397,0.2569523453712463,0.0914937704801559,0.0,0.0,0.0,24.99997901916504,25.0,41.54785537719727,-0.0,27.41829299926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.21490478515625,0.5429660677909851,0.050000000745058,0.0458637811243534,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21490478515625,0.5429660677909851,0.050000000745058,0.0482967682182788,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21490478515625,0.5429660677909851,0.050000000745058,0.0356718301773071,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21490478515625,0.5429660677909851,0.050000000745058,0.0482967682182788,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.21490478515625,0.5429660677909851,0.050000000745058,0.2290990799665451,291.2164001464844,291.1499938964844,284.6542053222656,284.0275573730469,291.3465881347656,298.4061279296875,291.2239990234375,1.0,0.150743693113327,1.0,1.0,0.6771427989006042,1.0,-0.4886885583400726,0.2323974668979644,0.2562910914421081,0.092233307659626,0.0,0.0,0.0,24.99989128112793,25.0,42.330360412597656,-0.0,27.418291091918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5429666638374329,0.050000000745058,0.0458637773990631,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5429666638374329,0.050000000745058,0.0482967644929885,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5429666638374329,0.050000000745058,0.0356718264520168,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5429666638374329,0.050000000745058,0.0482967644929885,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181091308594,0.5429666638374329,0.050000000745058,0.2290990650653839,291.2195739746094,291.1499938964844,284.6610717773437,284.0344543457031,291.3497009277344,298.409912109375,291.2271728515625,1.0,0.150743693113327,1.0,1.0,0.6766970157623291,1.0,-0.4886885285377502,0.2324784398078918,0.2562100887298584,0.0923236235976219,0.0,0.0,0.0,24.99988174438477,25.0,42.31961441040039,-0.0,27.418291091918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5429695248603821,0.050000000745058,0.0458637550473213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5429695248603821,0.050000000745058,0.0482967421412467,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5429695248603821,0.050000000745058,0.0356718078255653,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5429695248603821,0.050000000745058,0.0482967421412467,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2341613769531,0.5429695248603821,0.050000000745058,0.2290989458560943,291.2356262207031,291.1499938964844,284.69635009765625,284.0699768066406,291.3658142089844,298.4293518066406,291.2431640625,1.0,0.1507437378168106,1.0,1.0,0.6744423508644104,1.0,-0.4886882901191711,0.2328927814960479,0.2557955086231231,0.0927852541208267,0.0,0.0,0.0,24.99983596801757,25.0,42.30481719970703,-0.0,27.418296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5429720282554626,0.050000000745058,0.0458637364208698,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5429720282554626,0.050000000745058,0.048296719789505,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5429720282554626,0.050000000745058,0.0356717929244041,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5429720282554626,0.050000000745058,0.048296719789505,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24810791015625,0.5429720282554626,0.050000000745058,0.2290988564491272,291.24957275390625,291.1499938964844,284.727783203125,284.1016540527344,291.3802490234375,298.4467468261719,291.2571716308594,1.0,0.1507437974214553,1.0,1.0,0.6724792122840881,1.0,-0.4886880815029144,0.2332602143287658,0.2554278671741485,0.0931937471032142,0.0,0.0,0.0,24.999799728393555,25.0,42.39330673217773,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5429746508598328,0.050000000745058,0.045863714069128,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5429746508598328,0.050000000745058,0.0482967011630535,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5429746508598328,0.050000000745058,0.0356717780232429,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5429746508598328,0.050000000745058,0.0482967011630535,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.5429746508598328,0.050000000745058,0.2290987521409988,291.2646789550781,291.1499938964844,284.76220703125,284.1363830566406,291.396240234375,298.4659423828125,291.2723083496094,1.0,0.1507438570261001,1.0,1.0,0.6703702807426453,1.0,-0.4886878728866577,0.2336620390415191,0.2550258338451385,0.0936393439769744,0.0,0.0,0.0,24.9997615814209,25.0,42.601016998291016,-0.0,27.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5429775714874268,0.050000000745058,0.0458636917173862,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5429775714874268,0.050000000745058,0.0482966750860214,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5429775714874268,0.050000000745058,0.0356717593967914,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5429775714874268,0.050000000745058,0.0482966750860214,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.5429775714874268,0.050000000745058,0.2290986329317093,291.2798767089844,291.1499938964844,284.7973022460937,284.1718139648437,291.4086608886719,298.4857482910156,291.2875366210937,1.0,0.1507439464330673,1.0,1.0,0.667169451713562,1.0,-0.4886876344680786,0.2342787683010101,0.2544088661670685,0.0942983999848365,0.0,0.0,0.0,24.99969291687012,25.0,42.32247924804688,-0.0,27.41833877563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0458636470139026,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0356717258691787,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.2290984243154525,291.309326171875,291.1499938964844,284.8691711425781,284.244384765625,291.4307861328125,298.5274353027344,291.31646728515625,1.0,0.150744155049324,1.0,1.0,0.6607678532600403,1.0,-0.4886871874332428,0.2355930656194687,0.2530941069126129,0.095694862306118,0.0,0.0,0.0,24.99956321716309,25.0,40.17802810668945,-0.0,27.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0458636470139026,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0356717258691787,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.2290984243154525,291.309326171875,291.1499938964844,284.8691711425781,284.244384765625,291.4307861328125,298.5274353027344,291.31646728515625,1.0,0.150744155049324,1.0,1.0,0.6607678532600403,1.0,-0.4886871874332428,0.2355930656194687,0.2530941069126129,0.095694862306118,0.0,0.0,0.0,24.99956321716309,25.0,40.17802810668945,-0.0,27.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.035671692341566,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3371887207031,291.1499938964844,284.94293212890625,284.3188781738281,291.4541320800781,298.57293701171875,291.3440856933594,1.0,0.1507444232702255,1.0,1.0,0.6543661952018738,1.0,-0.488686740398407,0.2369812428951263,0.2517054975032806,0.097161017358303,0.0,0.0,0.0,24.99944496154785,25.0,38.46640396118164,-0.0,27.41847419738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0458636060357093,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.035671692341566,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3371887207031,291.1499938964844,284.94293212890625,284.3188781738281,291.4541320800781,298.57293701171875,291.3440856933594,1.0,0.1507444232702255,1.0,1.0,0.6543661952018738,1.0,-0.488686740398407,0.2369812428951263,0.2517054975032806,0.097161017358303,0.0,0.0,0.0,24.99944496154785,25.0,38.46640396118164,-0.0,27.41847419738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3638000488281,291.1499938964844,285.0180969238281,284.3947448730469,291.4670104980469,298.62127685546875,291.3700561523437,1.0,0.1507447808980941,1.0,1.0,0.64592444896698,1.0,-0.4886862337589264,0.2389219850301742,0.2497642487287521,0.0991723388433456,0.0,0.0,0.0,24.999265670776367,25.0,35.04396057128906,-0.0,27.4185848236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3638000488281,291.1499938964844,285.0180969238281,284.3947448730469,291.4670104980469,298.62127685546875,291.3700561523437,1.0,0.1507447808980941,1.0,1.0,0.64592444896698,1.0,-0.4886862337589264,0.2389219850301742,0.2497642487287521,0.0991723388433456,0.0,0.0,0.0,24.999265670776367,25.0,35.04396057128906,-0.0,27.4185848236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.0458635240793228,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.0482964999973773,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.035671629011631,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.0482964999973773,297.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.5429996252059937,0.050000000745058,0.2290977984666824,291.38311767578125,291.1499938964844,285.08056640625,284.457763671875,291.4742431640625,298.6615295410156,291.3886108398437,1.0,0.1507451385259628,1.0,1.0,0.6389855146408081,1.0,-0.4886858463287353,0.2406352907419204,0.248050570487976,0.100938893854618,0.0,0.0,0.0,24.999122619628903,25.0,31.16358184814453,-0.0,27.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5439965724945068,0.050000000745058,0.0458560027182102,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5439965724945068,0.050000000745058,0.0482885800302028,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5439965724945068,0.050000000745058,0.0356657803058624,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5439965724945068,0.050000000745058,0.0482885800302028,297.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5477598905563354,0.1450214982032776,0.2328953146934509,291.3869934082031,291.1499938964844,285.0941467285156,284.471435546875,291.47509765625,298.6702575683594,291.3922424316406,1.0,0.1507889777421951,1.0,1.0,0.6374826431274414,1.0,-0.4931299388408661,0.2434414774179458,0.249688446521759,0.1017211377620697,0.0,0.0,0.0,24.82223320007324,43.0,30.31294822692871,-0.0,27.64631080627441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3955078125,0.6989516615867615,0.050000000745058,0.0452373512089252,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3955078125,0.6989516615867615,0.050000000745058,0.0476371087133884,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3955078125,0.6989516615867615,0.050000000745058,0.0351846069097518,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3955078125,0.6989516615867615,0.050000000745058,0.0476371087133884,297.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39910888671875,0.9268654584884644,0.1483144164085388,0.5280917882919312,291.3994140625,291.1499938964844,285.13238525390625,284.50994873046875,291.5092163085937,298.6793518066406,291.4092102050781,1.0,0.1598360240459442,1.0,1.0,0.6332617402076721,1.0,-0.8445860147476196,0.4156152307987213,0.4289707839488983,0.1940112709999084,0.0,0.0,0.0,11.39327335357666,43.0,44.22179412841797,-0.0,50.582706451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4231872558594,0.6849637627601624,0.050000000745058,0.0452610850334167,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4231872558594,0.6849637627601624,0.050000000745058,0.0476621054112911,297.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4231872558594,0.6849637627601624,0.050000000745058,0.0352030657231807,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4231872558594,0.6849637627601624,0.050000000745058,0.0476621054112911,297.6665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42822265625,0.9305643439292908,0.1505989879369735,0.5649921298027039,291.42840576171875,291.04998779296875,285.170654296875,284.5484924316406,291.5054626464844,298.6683654785156,291.4343566894531,1.0,0.1682211011648178,1.0,1.0,0.6299653649330139,1.0,-0.8889733552932739,0.4386401772499084,0.4503332078456878,0.2084147781133651,0.0,0.0,0.0,12.504504203796388,46.0,46.8360710144043,-0.0,58.803321838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.677863359451294,0.050000000745058,0.0452741384506225,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.677863359451294,0.050000000745058,0.0476758480072021,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.677863359451294,0.050000000745058,0.0352132208645343,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.45343017578125,0.677863359451294,0.050000000745058,0.0476758480072021,297.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4556884765625,0.9672777056694032,0.1550338715314865,0.6467576026916504,291.4557189941406,290.95001220703125,285.24713134765625,284.62530517578125,291.4989929199219,298.6473999023437,291.4583435058594,1.0,0.1838384568691253,1.0,1.0,0.6233726143836975,1.0,-0.9871668815612792,0.4897933006286621,0.4973735809326172,0.2411401271820068,0.0,0.0,0.0,13.984167098999023,34.0,31.89241600036621,-0.0,78.10218048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
