time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.7526499629020691,0.1307738423347473,0.118282563984394,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.8007782101631165,0.1575551480054855,0.1497118175029754,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1055603027344,0.7679875493049622,0.1391653716564178,0.0978153049945831,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.7843219637870789,0.1481893211603164,0.1409168988466262,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10821533203125,0.8388658761978149,0.1819907426834106,0.8210737705230713,287.1102294921875,287.95001220703125,286.2144775390625,285.521240234375,287.337646484375,298.2159729003906,287.1252136230469,1.0,0.2991926074028015,1.0,1.0,0.198533296585083,1.0,-1.5936312675476074,1.4297223091125488,0.1639088988304138,1.0608183145523071,0.0,0.0,0.0,40.15007019042969,25.0,211.2483673095703,-0.0,339.4227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073974609375,0.7692359089851379,0.1312958747148513,0.1185723766684532,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.209716796875,0.8188867568969727,0.1584017425775528,0.1503267735242843,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082214355469,0.7855896353721619,0.1397886127233505,0.0981177315115928,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2090148925781,0.8026298880577087,0.1489156931638717,0.1414203196763992,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112121582031,0.8562432527542114,0.1822540611028671,0.8213167190551758,287.2135009765625,287.95001220703125,286.2316589355469,285.53424072265625,287.478759765625,298.21826171875,287.2305603027344,1.0,0.2964911758899688,1.0,1.0,0.2132260501384735,1.0,-1.5959745645523071,1.4135249853134155,0.1824495494365692,1.044184923171997,0.0,0.0,0.0,37.457176208496094,25.0,254.7417449951172,-0.0,333.2562561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32110595703125,0.7875826954841614,0.1319741159677505,0.1190172955393791,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3235778808594,0.8371384143829346,0.159397080540657,0.1510978043079376,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3219909667969,0.8046141862869263,0.1405496895313263,0.0985278114676475,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32281494140625,0.821242094039917,0.1497870087623596,0.1420761495828628,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251342773437,0.8755446672439575,0.1826884001493454,0.8224080801010132,287.3276062011719,288.04998779296875,286.24871826171875,285.5469970703125,287.6141967773437,298.2216491699219,287.345458984375,1.0,0.2943358123302459,1.0,1.0,0.2260273993015289,1.0,-1.6000224351882937,1.3997299671173096,0.2002924084663391,1.0295957326889038,0.0,0.0,0.0,35.05865859985352,25.0,287.4668884277344,-0.0,328.7206420898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8277145028114319,0.1337183564901352,0.1203063353896141,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.8800746202468872,0.161778837442398,0.1530546396970749,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677185058594,0.8441445827484131,0.1424321383237838,0.0996323078870773,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.56866455078125,0.8618121147155762,0.1519106924533844,0.1437926739454269,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711669921875,0.921642541885376,0.1840000301599502,0.826815128326416,287.5739440917969,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,298.2315368652344,287.5940856933594,1.0,0.291448712348938,1.0,1.0,0.2516300976276397,1.0,-1.6125938892364502,1.3726962804794312,0.2398976385593414,1.000052809715271,0.0,0.0,0.0,30.99343490600586,25.0,336.860595703125,-0.0,323.7944030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8277145028114319,0.1337183564901352,0.1203063353896141,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.8800746202468872,0.161778837442398,0.1530546396970749,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677185058594,0.8441445827484131,0.1424321383237838,0.0996323078870773,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.56866455078125,0.8618121147155762,0.1519106924533844,0.1437926739454269,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711669921875,0.921642541885376,0.1840000301599502,0.826815128326416,287.5739440917969,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,298.2315368652344,287.5940856933594,1.0,0.291448712348938,1.0,1.0,0.2516300976276397,1.0,-1.6125938892364502,1.3726962804794312,0.2398976385593414,1.000052809715271,0.0,0.0,0.0,30.99343490600586,25.0,336.860595703125,-0.0,323.7944030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.8755361437797546,0.1359141767024994,0.1220395863056182,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.9380195736885072,0.1646330207586288,0.1554950624704361,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456420898437,0.8945077657699585,0.1447520107030868,0.101068414747715,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8466796875,0.9153531789779664,0.154493510723114,0.1459804773330688,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.849365234375,0.978864312171936,0.1858378797769546,0.8337748646736145,287.8524780273437,288.25,286.31561279296875,285.5959167480469,288.21728515625,298.2445983886719,287.8747253417969,1.0,0.2901611030101776,1.0,1.0,0.2772327661514282,1.0,-1.6303085088729858,1.345250964164734,0.2850575745105743,0.9690281748771667,0.0,0.0,0.0,27.694067001342773,25.0,381.4109802246094,-0.0,323.4623413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.8755361437797546,0.1359141767024994,0.1220395863056182,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.9380195736885072,0.1646330207586288,0.1554950624704361,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456420898437,0.8945077657699585,0.1447520107030868,0.101068414747715,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8466796875,0.9153531789779664,0.154493510723114,0.1459804773330688,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.849365234375,0.978864312171936,0.1858378797769546,0.8337748646736145,287.8524780273437,288.25,286.31561279296875,285.5959167480469,288.21728515625,298.2445983886719,287.8747253417969,1.0,0.2901611030101776,1.0,1.0,0.2772327661514282,1.0,-1.6303085088729858,1.345250964164734,0.2850575745105743,0.9690281748771667,0.0,0.0,0.0,27.694067001342773,25.0,381.4109802246094,-0.0,323.4623413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053466796875,0.8945875763893127,0.1384378522634506,0.1242182999849319,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9604272842407228,0.1678598970174789,0.1584359258413314,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.9147102236747742,0.1474118828773498,0.1028519794344902,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.938147246837616,0.1574361771345138,0.1486562490463256,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087646484375,0.9887655377388,0.188311830163002,0.8253878355026245,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,288.4181213378906,298.2597961425781,288.12811279296875,1.0,0.2893858850002289,1.0,1.0,0.2913923561573028,1.0,-1.6317030191421509,1.3215456008911133,0.3101574182510376,0.945264995098114,0.0,0.0,0.0,26.878746032714844,28.0,348.76971435546875,-0.0,321.8651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053466796875,0.8945875763893127,0.1384378522634506,0.1242182999849319,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9604272842407228,0.1678598970174789,0.1584359258413314,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.9147102236747742,0.1474118828773498,0.1028519794344902,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.10699462890625,0.938147246837616,0.1574361771345138,0.1486562490463256,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087646484375,0.9887655377388,0.188311830163002,0.8253878355026245,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,288.4181213378906,298.2597961425781,288.12811279296875,1.0,0.2893858850002289,1.0,1.0,0.2913923561573028,1.0,-1.6317030191421509,1.3215456008911133,0.3101574182510376,0.945264995098114,0.0,0.0,0.0,26.878746032714844,28.0,348.76971435546875,-0.0,321.8651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.8965537548065186,0.1410824954509735,0.1265755146741867,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.9630128741264344,0.1713355779647827,0.1616680324077606,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.9169968366622924,0.1502712815999984,0.1048196479678154,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407663345336914,0.1606142669916153,0.1516116112470626,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.9819333553314208,0.1917015165090561,0.8153390288352966,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136474609375,298.2750244140625,288.3456726074219,1.0,0.2898353040218353,1.0,1.0,0.3055519163608551,1.0,-1.632304549217224,1.2970951795578003,0.3352093398571014,0.9206470847129822,0.0,0.0,0.0,27.10272216796875,31.0,315.50018310546875,-0.0,322.7409973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240966796875,0.8965537548065186,0.1410824954509735,0.1265755146741867,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.9630128741264344,0.1713355779647827,0.1616680324077606,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.9169968366622924,0.1502712815999984,0.1048196479678154,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407663345336914,0.1606142669916153,0.1516116112470626,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.9819333553314208,0.1917015165090561,0.8153390288352966,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136474609375,298.2750244140625,288.3456726074219,1.0,0.2898353040218353,1.0,1.0,0.3055519163608551,1.0,-1.632304549217224,1.2970951795578003,0.3352093398571014,0.9206470847129822,0.0,0.0,0.0,27.10272216796875,31.0,315.50018310546875,-0.0,322.7409973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4311218261719,0.8971536755561829,0.1424473822116851,0.1277921944856643,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.433349609375,0.9639543890953064,0.1731635332107544,0.1633717864751815,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.431884765625,0.9177696704864502,0.1517690569162368,0.1058534905314445,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4326477050781,0.9417033791542052,0.1622862964868545,0.1531708389520645,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.433837890625,0.978687584400177,0.1936343610286712,0.8124549984931946,288.4363708496094,288.45001220703125,286.3973693847656,285.6533508300781,288.714599609375,298.2832946777344,288.4524230957031,1.0,0.2905332744121551,1.0,1.0,0.3126316964626312,1.0,-1.6354601383209229,1.2866253852844238,0.3488346934318542,0.9095107316970824,0.0,0.0,0.0,27.30091857910156,31.0,306.86395263671875,-0.0,324.8572082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5280456542969,0.8976115584373474,0.1438401192426681,0.1290361136198043,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5296936035156,0.9647716283798218,0.1750423461198806,0.1651293337345123,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52862548828125,0.9184017181396484,0.1533019393682479,0.1069164425134658,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292053222656,0.942506730556488,0.1640042066574096,0.1547791063785553,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.52996826171875,0.9756342768669128,0.1956788748502731,0.8108164072036743,288.5318603515625,288.54998779296875,286.41363525390625,285.6644897460937,288.7481384277344,298.2919311523437,288.5428466796875,1.0,0.2915283739566803,1.0,1.0,0.3131223618984222,1.0,-1.640300750732422,1.2883905172348022,0.3519101738929748,0.9102217555046082,0.0,0.0,0.0,27.54971504211425,34.0,270.02740478515625,-0.0,327.99151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.8982400894165039,0.1465763300657272,0.1315245330333709,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.966164529323578,0.1787913590669632,0.1686929315328598,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193350076675416,0.156308427453041,0.1090434342622757,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438474178314208,0.1674244403839111,0.1580348759889602,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707340598106384,0.1998478323221206,0.8117616772651672,288.6484680175781,288.6499938964844,286.44610595703125,285.68658447265625,288.7968139648437,298.3087463378906,288.6558837890625,1.0,0.2943777441978454,1.0,1.0,0.3141036629676819,1.0,-1.6551601886749268,1.2970707416534424,0.3580895364284515,0.915704905986786,0.0,0.0,0.0,28.175256729125977,37.0,183.7310791015625,-0.0,337.3357238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.8982400894165039,0.1465763300657272,0.1315245330333709,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.966164529323578,0.1787913590669632,0.1686929315328598,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193350076675416,0.156308427453041,0.1090434342622757,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468505859375,0.9438474178314208,0.1674244403839111,0.1580348759889602,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6472473144531,0.9707340598106384,0.1998478323221206,0.8117616772651672,288.6484680175781,288.6499938964844,286.44610595703125,285.68658447265625,288.7968139648437,298.3087463378906,288.6558837890625,1.0,0.2943777441978454,1.0,1.0,0.3141036629676819,1.0,-1.6551601886749268,1.2970707416534424,0.3580895364284515,0.915704905986786,0.0,0.0,0.0,28.175256729125977,37.0,183.7310791015625,-0.0,337.3357238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73516845703125,0.8987049460411072,0.1491959244012832,0.1339131593704223,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359924316406,0.9674391746520996,0.1824401468038559,0.1721779853105545,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354431152344,0.9200243949890136,0.1591644883155822,0.1110720783472061,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.9450494050979614,0.1707388013601303,0.1612060815095901,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359924316406,0.9682051539421082,0.2038779854774475,0.8186948895454407,288.73699951171875,288.75,286.4786682128906,285.7084350585937,288.8487854003906,298.3247375488281,288.7429504394531,1.0,0.2983151376247406,1.0,1.0,0.3150849640369415,1.0,-1.676775574684143,1.3104369640350342,0.3663385212421417,0.9244500398635864,0.0,0.0,0.0,28.94416618347168,55.0,135.31324768066406,-0.0,350.80633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73516845703125,0.8987049460411072,0.1491959244012832,0.1339131593704223,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359924316406,0.9674391746520996,0.1824401468038559,0.1721779853105545,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354431152344,0.9200243949890136,0.1591644883155822,0.1110720783472061,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357482910156,0.9450494050979614,0.1707388013601303,0.1612060815095901,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359924316406,0.9682051539421082,0.2038779854774475,0.8186948895454407,288.73699951171875,288.75,286.4786682128906,285.7084350585937,288.8487854003906,298.3247375488281,288.7429504394531,1.0,0.2983151376247406,1.0,1.0,0.3150849640369415,1.0,-1.676775574684143,1.3104369640350342,0.3663385212421417,0.9244500398635864,0.0,0.0,0.0,28.94416618347168,55.0,135.31324768066406,-0.0,350.80633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097839355469,0.8980620503425598,0.1517609804868698,0.1362387686967849,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.810546875,0.967540681362152,0.1860231459140777,0.175588771700859,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9194021821022034,0.1619593501091003,0.1130384504795074,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.810302734375,0.9449502825737,0.1739891618490219,0.1643017381429672,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106384277344,0.9785172343254088,0.2072225362062454,0.8631097674369812,288.8114929199219,288.8500061035156,286.51141357421875,285.730224609375,288.90728759765625,298.3357238769531,288.8171081542969,1.0,0.3102024495601654,1.0,1.0,0.3148075044155121,1.0,-1.7430192232131958,1.357212781906128,0.3858064413070678,0.9567911028862,0.0,0.0,0.0,30.737510681152344,58.0,111.56290435791016,-0.0,392.4719848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8097839355469,0.8980620503425598,0.1517609804868698,0.1362387686967849,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.810546875,0.967540681362152,0.1860231459140777,0.175588771700859,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9194021821022034,0.1619593501091003,0.1130384504795074,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.810302734375,0.9449502825737,0.1739891618490219,0.1643017381429672,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106384277344,0.9785172343254088,0.2072225362062454,0.8631097674369812,288.8114929199219,288.8500061035156,286.51141357421875,285.730224609375,288.90728759765625,298.3357238769531,288.8171081542969,1.0,0.3102024495601654,1.0,1.0,0.3148075044155121,1.0,-1.7430192232131958,1.357212781906128,0.3858064413070678,0.9567911028862,0.0,0.0,0.0,30.737510681152344,58.0,111.56290435791016,-0.0,392.4719848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8986027240753174,0.1541698575019836,0.1384527832269668,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834533691406,0.9688825607299804,0.1894508749246597,0.1788802742958068,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.88299560546875,0.9202663898468018,0.1646687686443328,0.1149535626173019,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.9462657570838928,0.1771130561828613,0.1672983318567276,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.990750253200531,0.209025964140892,0.9148947596549988,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9677124023437,298.3363952636719,288.8893127441406,1.0,0.322533369064331,1.0,1.0,0.314530074596405,1.0,-1.8177223205566408,1.4096232652664185,0.4080990552902221,0.9934130907058716,0.0,0.0,0.0,32.7127799987793,61.0,101.22330474853516,-0.0,442.9270629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8986027240753174,0.1541698575019836,0.1384527832269668,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8834533691406,0.9688825607299804,0.1894508749246597,0.1788802742958068,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.88299560546875,0.9202663898468018,0.1646687686443328,0.1149535626173019,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.9462657570838928,0.1771130561828613,0.1672983318567276,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.990750253200531,0.209025964140892,0.9148947596549988,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9677124023437,298.3363952636719,288.8893127441406,1.0,0.322533369064331,1.0,1.0,0.314530074596405,1.0,-1.8177223205566408,1.4096232652664185,0.4080990552902221,0.9934130907058716,0.0,0.0,0.0,32.7127799987793,61.0,101.22330474853516,-0.0,442.9270629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.916748046875,0.8983188271522522,0.1553127318620681,0.1395017355680465,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9174194335937,0.968985676765442,0.1910915821790695,0.1804598271846771,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169616699219,0.9201453328132628,0.1659997105598449,0.115891583263874,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9172058105469,0.9463164806365968,0.1786182075738906,0.1687450110912323,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91766357421875,0.9957082867622375,0.2094298899173736,0.9408526420593262,288.9183349609375,288.95001220703125,286.5611267089844,285.76300048828125,288.9971008300781,298.3350524902344,288.92303466796875,1.0,0.3288698494434356,1.0,1.0,0.3143913745880127,1.0,-1.855315089225769,1.435902714729309,0.4194124937057495,1.0116469860076904,0.0,0.0,0.0,33.766807556152344,61.0,97.06990814208984,-0.0,469.9006042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9506530761719,0.8548754453659058,0.1563723683357238,0.1406378448009491,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9513244628906,0.917992353439331,0.1926273107528686,0.1821162551641464,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.95086669921875,0.8739778995513916,0.1672581434249878,0.1169110983610153,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9511108398437,0.8960397243499756,0.180027425289154,0.1702781915664672,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515380859375,0.9495001435279846,0.2096999883651733,0.9431900382041932,288.9521789550781,289.04998779296875,286.5779113769531,285.77398681640625,289.0278015136719,298.3341369628906,288.95660400390625,1.0,0.3341502547264099,1.0,1.0,0.3156206309795379,1.0,-1.8641736507415767,1.4396344423294067,0.4245392382144928,1.013890504837036,0.0,0.0,0.0,37.94790267944336,64.0,94.49754333496094,-0.0,489.0011901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162658691406,0.8106064796447754,0.1584911495447158,0.1427821666002273,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.8663133382797241,0.195591852068901,0.1852046549320221,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.8281012773513794,0.169699490070343,0.1188231632113456,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8474274277687073,0.182745411992073,0.1731335371732711,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8888986110687256,0.2105687707662582,0.9478463530540466,289.01776123046875,289.1499938964844,286.6118469238281,285.7962341308594,289.0911865234375,298.3338928222656,289.0220947265625,1.0,0.3433818817138672,1.0,1.0,0.3180791139602661,1.0,-1.88177227973938,1.4466979503631592,0.4350743591785431,1.0171034336090088,0.0,0.0,0.0,44.93903732299805,67.0,91.76036071777344,-0.0,523.0711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0162658691406,0.8106064796447754,0.1584911495447158,0.1427821666002273,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.8663133382797241,0.195591852068901,0.1852046549320221,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0164794921875,0.8281012773513794,0.169699490070343,0.1188231632113456,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0167236328125,0.8474274277687073,0.182745411992073,0.1731335371732711,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171203613281,0.8888986110687256,0.2105687707662582,0.9478463530540466,289.01776123046875,289.1499938964844,286.6118469238281,285.7962341308594,289.0911865234375,298.3338928222656,289.0220947265625,1.0,0.3433818817138672,1.0,1.0,0.3180791139602661,1.0,-1.88177227973938,1.4466979503631592,0.4350743591785431,1.0171034336090088,0.0,0.0,0.0,44.93903732299805,67.0,91.76036071777344,-0.0,523.0711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816345214844,0.7850146889686584,0.1606642305850982,0.1449128538370132,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.082275390625,0.8405762910842896,0.1985153406858444,0.1881733536720276,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08184814453125,0.8035513162612915,0.1720876544713974,0.1206475496292114,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08209228515625,0.8230248689651489,0.1854118257761001,0.1758638173341751,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824584960937,0.8587067127227783,0.2117551565170288,0.95381098985672,289.0830993652344,289.25,286.6464538574219,285.81884765625,289.15557861328125,298.33502197265625,289.08740234375,1.0,0.351336270570755,1.0,1.0,0.3205376267433166,1.0,-1.9005266427993768,1.4544429779052734,0.4460836350917816,1.020745038986206,0.0,0.0,0.0,50.59790802001953,55.0,91.01649475097656,-0.0,554.2633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816345214844,0.7850146889686584,0.1606642305850982,0.1449128538370132,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.082275390625,0.8405762910842896,0.1985153406858444,0.1881733536720276,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08184814453125,0.8035513162612915,0.1720876544713974,0.1206475496292114,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08209228515625,0.8230248689651489,0.1854118257761001,0.1758638173341751,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0824584960937,0.8587067127227783,0.2117551565170288,0.95381098985672,289.0830993652344,289.25,286.6464538574219,285.81884765625,289.15557861328125,298.33502197265625,289.08740234375,1.0,0.351336270570755,1.0,1.0,0.3205376267433166,1.0,-1.9005266427993768,1.4544429779052734,0.4460836350917816,1.020745038986206,0.0,0.0,0.0,50.59790802001953,55.0,91.01649475097656,-0.0,554.2633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1610412597656,0.7908349633216858,0.1629321724176406,0.1469023078680038,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16192626953125,0.8466063141822815,0.2014891505241394,0.1909415870904922,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1613464355469,0.8094303011894226,0.1745001971721649,0.1223063245415687,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1616516113281,0.8287003040313721,0.1881101727485656,0.1783776432275772,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.162109375,0.8627400398254395,0.2131800800561905,0.9598275423049928,289.1630249023437,289.3500061035156,286.6817626953125,285.84197998046875,289.255126953125,298.3367919921875,289.1688537597656,1.0,0.3532497882843017,1.0,1.0,0.3261880278587341,1.0,-1.9184759855270384,1.4550089836120603,0.4634670615196228,1.0174155235290527,0.0,0.0,0.0,50.60919570922852,43.0,110.57969665527344,-0.0,566.9996948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1610412597656,0.7908349633216858,0.1629321724176406,0.1469023078680038,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16192626953125,0.8466063141822815,0.2014891505241394,0.1909415870904922,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1613464355469,0.8094303011894226,0.1745001971721649,0.1223063245415687,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1616516113281,0.8287003040313721,0.1881101727485656,0.1783776432275772,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.162109375,0.8627400398254395,0.2131800800561905,0.9598275423049928,289.1630249023437,289.3500061035156,286.6817626953125,285.84197998046875,289.255126953125,298.3367919921875,289.1688537597656,1.0,0.3532497882843017,1.0,1.0,0.3261880278587341,1.0,-1.9184759855270384,1.4550089836120603,0.4634670615196228,1.0174155235290527,0.0,0.0,0.0,50.60919570922852,43.0,110.57969665527344,-0.0,566.9996948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.8206589221954346,0.1653972268104553,0.1488881707191467,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554016113281,0.8785002827644348,0.2046260088682174,0.193674236536026,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.838168203830719,0.1770437955856323,0.1239199787378311,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.255126953125,0.8585659265518188,0.1909408122301101,0.1808323860168457,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.255615234375,0.893771231174469,0.2148635387420654,0.9661978483200072,289.2565612792969,289.45001220703125,286.7178955078125,285.8657531738281,289.35748291015625,298.3397521972656,289.26275634765625,1.0,0.3514637351036072,1.0,1.0,0.3318383991718292,1.0,-1.936676859855652,1.4552892446517944,0.481387585401535,1.013728380203247,0.0,0.0,0.0,46.39411926269531,31.0,125.69152069091795,-0.0,566.1921997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2544860839844,0.8206589221954346,0.1653972268104553,0.1488881707191467,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2554016113281,0.8785002827644348,0.2046260088682174,0.193674236536026,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.838168203830719,0.1770437955856323,0.1239199787378311,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.255126953125,0.8585659265518188,0.1909408122301101,0.1808323860168457,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.255615234375,0.893771231174469,0.2148635387420654,0.9661978483200072,289.2565612792969,289.45001220703125,286.7178955078125,285.8657531738281,289.35748291015625,298.3397521972656,289.26275634765625,1.0,0.3514637351036072,1.0,1.0,0.3318383991718292,1.0,-1.936676859855652,1.4552892446517944,0.481387585401535,1.013728380203247,0.0,0.0,0.0,46.39411926269531,31.0,125.69152069091795,-0.0,566.1921997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.30322265625,0.8451132774353027,0.1667300760746002,0.14992156624794,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3041687011719,0.907419741153717,0.2062724530696869,0.1950655728578567,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.30352783203125,0.8638302683830261,0.1783602982759475,0.1247278898954391,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3038635253906,0.886055052280426,0.1924018859863281,0.1820619255304336,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043518066406,0.9236415028572084,0.2157927900552749,0.9695814847946168,289.3052978515625,289.45001220703125,286.736328125,285.8778991699219,289.4089660644531,298.3417358398437,289.3116149902344,1.0,0.3496027588844299,1.0,1.0,0.3346635997295379,1.0,-1.9460982084274288,1.4555569887161257,0.4905411303043365,1.0119422674179075,0.0,0.0,0.0,43.18056488037109,31.0,130.67892456054688,-0.0,562.3385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.35321044921875,0.8829116225242615,0.1681312620639801,0.1509968489408493,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3541564941406,0.9542040228843688,0.2079731822013855,0.1964858770370483,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.353515625,0.9033368229866028,0.1797046810388565,0.1255383044481277,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538818359375,0.9294251203536988,0.193891555070877,0.1832956075668335,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3543395996094,0.9685234427452089,0.2167744636535644,0.973102569580078,289.3553466796875,289.54998779296875,286.7549743652344,285.8902282714844,289.4621887207031,298.343994140625,289.36181640625,1.0,0.3472701907157898,1.0,1.0,0.3376398682594299,1.0,-1.955777645111084,1.4556347131729126,0.5001429319381714,1.0099111795425415,0.0,0.0,0.0,39.40757369995117,34.0,135.31072998046875,-0.0,556.7627563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4550476074219,0.9184712171554564,0.1710574328899383,0.1534957140684127,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559631347656,0.988569438457489,0.211489662528038,0.1996719390153885,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4553527832031,0.9417797923088074,0.1824485510587692,0.1273678988218307,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556884765625,0.9677334427833556,0.1969288140535354,0.1860478222370147,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560852050781,0.9933340549468994,0.2190124988555908,0.9646055102348328,289.45709228515625,289.6499938964844,286.7931213378906,285.91558837890625,289.5632019042969,298.3490600585937,289.4632568359375,1.0,0.3460019826889038,1.0,1.0,0.3435924351215362,1.0,-1.9609917402267456,1.4463181495666504,0.5146735906600952,0.9988872408866882,0.0,0.0,0.0,37.065277099609375,52.0,138.7958526611328,-0.0,551.8086547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4550476074219,0.9184712171554564,0.1710574328899383,0.1534957140684127,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559631347656,0.988569438457489,0.211489662528038,0.1996719390153885,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4553527832031,0.9417797923088074,0.1824485510587692,0.1273678988218307,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4556884765625,0.9677334427833556,0.1969288140535354,0.1860478222370147,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4560852050781,0.9933340549468994,0.2190124988555908,0.9646055102348328,289.45709228515625,289.6499938964844,286.7931213378906,285.91558837890625,289.5632019042969,298.3490600585937,289.4632568359375,1.0,0.3460019826889038,1.0,1.0,0.3435924351215362,1.0,-1.9609917402267456,1.4463181495666504,0.5146735906600952,0.9988872408866882,0.0,0.0,0.0,37.065277099609375,52.0,138.7958526611328,-0.0,551.8086547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5586853027344,0.9202571511268616,0.1741774082183838,0.1562543511390686,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597229003906,0.9897728562355042,0.2152366638183593,0.2031558901071548,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5590209960937,0.94278746843338,0.1853586733341217,0.1293697655200958,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.55938720703125,0.968744456768036,0.200138658285141,0.1890385150909423,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.559814453125,0.9954177141189576,0.2216337025165558,0.985167384147644,289.5609130859375,289.75,286.8323974609375,285.9419250488281,289.6762084960937,298.3538513183594,289.5680236816406,1.0,0.3527663052082062,1.0,1.0,0.3495449721813202,1.0,-1.996051907539368,1.4563581943511963,0.5396937131881714,1.001551628112793,0.0,0.0,0.0,38.25502395629883,70.0,146.4093475341797,-0.0,582.3533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
