time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5586853027344,0.9202571511268616,0.1741774082183838,0.1562543511390686,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597229003906,0.9897728562355042,0.2152366638183593,0.2031558901071548,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5590209960937,0.94278746843338,0.1853586733341217,0.1293697655200958,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.55938720703125,0.968744456768036,0.200138658285141,0.1890385150909423,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.559814453125,0.9954177141189576,0.2216337025165558,0.985167384147644,289.5609130859375,289.75,286.8323974609375,285.9419250488281,289.6762084960937,298.3538513183594,289.5680236816406,1.0,0.3527663052082062,1.0,1.0,0.3495449721813202,1.0,-1.996051907539368,1.4563581943511963,0.5396937131881714,1.001551628112793,0.0,0.0,0.0,38.25502395629883,70.0,146.4093475341797,-0.0,582.3533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6764831542969,0.8627288937568665,0.1773998737335205,0.1593523621559143,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67742919921875,0.9291362762451172,0.2191027551889419,0.2070200592279434,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767578125,0.8803437948226929,0.1883450597524643,0.1316191256046295,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6770935058594,0.90374356508255,0.2034320682287216,0.1923708021640777,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775207519531,0.9376127123832704,0.2239073663949966,1.0052841901779177,289.6785583496094,289.8500061035156,286.8729553222656,285.9693298339844,289.8007507324219,298.3600769042969,289.6856384277344,1.0,0.3650649785995483,1.0,1.0,0.356366217136383,1.0,-2.0353007316589355,1.466869235038757,0.5684314966201782,1.003758668899536,0.0,0.0,0.0,45.337135314941406,88.0,157.8489227294922,-0.0,636.6477661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6764831542969,0.8627288937568665,0.1773998737335205,0.1593523621559143,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67742919921875,0.9291362762451172,0.2191027551889419,0.2070200592279434,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6767578125,0.8803437948226929,0.1883450597524643,0.1316191256046295,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6770935058594,0.90374356508255,0.2034320682287216,0.1923708021640777,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6775207519531,0.9376127123832704,0.2239073663949966,1.0052841901779177,289.6785583496094,289.8500061035156,286.8729553222656,285.9693298339844,289.8007507324219,298.3600769042969,289.6856384277344,1.0,0.3650649785995483,1.0,1.0,0.356366217136383,1.0,-2.0353007316589355,1.466869235038757,0.5684314966201782,1.003758668899536,0.0,0.0,0.0,45.337135314941406,88.0,157.8489227294922,-0.0,636.6477661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977905273437,0.8043274283409119,0.180672213435173,0.1626956611871719,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7988586425781,0.8598508834838867,0.2230349481105804,0.2111556679010391,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981262207031,0.8195808529853821,0.191362127661705,0.1340436190366745,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7984924316406,0.8394154906272888,0.2067640423774719,0.1959478855133056,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989196777344,0.8643905520439148,0.2262101620435714,1.0176993608474731,289.80010986328125,289.95001220703125,286.9148864746094,285.9979553222656,289.922119140625,298.3663635253906,289.8074035644531,1.0,0.3801661133766174,1.0,1.0,0.3631874322891235,1.0,-2.06640100479126,1.471682906150818,0.5947180390357971,1.0018380880355835,0.0,0.0,0.0,57.26166915893555,91.0,165.46778869628906,-0.0,703.3180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977905273437,0.8043274283409119,0.180672213435173,0.1626956611871719,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7988586425781,0.8598508834838867,0.2230349481105804,0.2111556679010391,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981262207031,0.8195808529853821,0.191362127661705,0.1340436190366745,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7984924316406,0.8394154906272888,0.2067640423774719,0.1959478855133056,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7989196777344,0.8643905520439148,0.2262101620435714,1.0176993608474731,289.80010986328125,289.95001220703125,286.9148864746094,285.9979553222656,289.922119140625,298.3663635253906,289.8074035644531,1.0,0.3801661133766174,1.0,1.0,0.3631874322891235,1.0,-2.06640100479126,1.471682906150818,0.5947180390357971,1.0018380880355835,0.0,0.0,0.0,57.26166915893555,91.0,165.46778869628906,-0.0,703.3180541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583679199219,0.7871943116188049,0.1823355853557586,0.1643493026494979,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8594055175781,0.8424789309501648,0.2250356525182724,0.2132114022970199,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8586730957031,0.8025616407394409,0.1928934454917907,0.1352384239435196,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85906982421875,0.8228579759597778,0.2084542214870453,0.197714701294899,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8594665527344,0.8457651734352112,0.2274097204208374,1.023849368095398,289.86065673828125,289.95001220703125,286.9364013671875,286.0127868652344,289.9823303222656,298.36944580078125,289.867919921875,1.0,0.3863599300384521,1.0,1.0,0.3665980398654938,1.0,-2.0817995071411133,1.4738786220550537,0.6079208254814148,1.000696063041687,0.0,0.0,0.0,62.24596405029297,91.0,166.7666015625,-0.0,733.7870483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9164733886719,0.7755908966064453,0.1840232461690902,0.1659941375255584,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9173889160156,0.8309649229049683,0.2270644307136535,0.215261697769165,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.916748046875,0.7903323173522949,0.1944459378719329,0.1364242136478424,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9170837402344,0.8112821578979492,0.2101653963327407,0.1994694322347641,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9174194335937,0.833209216594696,0.2286402136087417,1.029996395111084,289.9184875488281,290.04998779296875,286.95831298828125,286.0279235839844,290.0307006835937,298.37255859375,289.92486572265625,1.0,0.392001211643219,1.0,1.0,0.3688353896141052,1.0,-2.097151279449463,1.4784560203552246,0.6186951994895935,1.0019266605377195,0.0,0.0,0.0,66.46570587158203,79.0,161.149658203125,-0.0,761.9213256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.7765066027641296,0.1874502301216125,0.1690923124551773,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0202941894531,0.8317378759384155,0.2311856597661972,0.21917225420475,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.01971435546875,0.7906340956687927,0.1975964605808258,0.1386421471834182,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.02001953125,0.8116518259048462,0.213632196187973,0.2027701884508133,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.02032470703125,0.8321689963340759,0.2311605960130691,1.0413917303085327,290.0212707519531,290.1499938964844,287.0032958984375,286.059326171875,290.1236267089844,298.378662109375,290.02716064453125,1.0,0.3969090282917022,1.0,1.0,0.3733100593090057,1.0,-2.125884771347046,1.486554503440857,0.6393303871154785,1.0037859678268433,0.0,0.0,0.0,68.3907470703125,67.0,147.0918731689453,-0.0,794.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.7765066027641296,0.1874502301216125,0.1690923124551773,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0202941894531,0.8317378759384155,0.2311856597661972,0.21917225420475,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.01971435546875,0.7906340956687927,0.1975964605808258,0.1386421471834182,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.02001953125,0.8116518259048462,0.213632196187973,0.2027701884508133,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.02032470703125,0.8321689963340759,0.2311605960130691,1.0413917303085327,290.0212707519531,290.1499938964844,287.0032958984375,286.059326171875,290.1236267089844,298.378662109375,290.02716064453125,1.0,0.3969090282917022,1.0,1.0,0.3733100593090057,1.0,-2.125884771347046,1.486554503440857,0.6393303871154785,1.0037859678268433,0.0,0.0,0.0,68.3907470703125,67.0,147.0918731689453,-0.0,794.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.117919921875,0.7955864071846008,0.1909819841384887,0.1720819473266601,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.11871337890625,0.8505138158798218,0.2354148179292678,0.2229758352041244,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181030273437,0.8093739151954651,0.2008205205202102,0.140761911869049,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.118408203125,0.8294481635093689,0.2171685099601745,0.2059345841407776,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1186828613281,0.8490866422653198,0.2337629497051239,1.0521984100341797,290.11962890625,290.25,287.04998779296875,286.09228515625,290.21612548828125,298.3848876953125,290.125244140625,1.0,0.3976178467273712,1.0,1.0,0.3777847588062286,1.0,-2.153369903564453,1.4937026500701904,0.6596673727035522,1.004948616027832,0.0,0.0,0.0,65.22819519042969,55.0,139.0855712890625,-0.0,807.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.117919921875,0.7955864071846008,0.1909819841384887,0.1720819473266601,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.11871337890625,0.8505138158798218,0.2354148179292678,0.2229758352041244,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1181030273437,0.8093739151954651,0.2008205205202102,0.140761911869049,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.118408203125,0.8294481635093689,0.2171685099601745,0.2059345841407776,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1186828613281,0.8490866422653198,0.2337629497051239,1.0521984100341797,290.11962890625,290.25,287.04998779296875,286.09228515625,290.21612548828125,298.3848876953125,290.125244140625,1.0,0.3976178467273712,1.0,1.0,0.3777847588062286,1.0,-2.153369903564453,1.4937026500701904,0.6596673727035522,1.004948616027832,0.0,0.0,0.0,65.22819519042969,55.0,139.0855712890625,-0.0,807.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164001464844,0.8307541012763977,0.1946842670440673,0.1750902384519577,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171936035156,0.8890638947486877,0.239796295762062,0.2267846763134002,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165832519531,0.8432683944702148,0.2041111886501312,0.1428330689668655,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2168884277344,0.8648598194122314,0.2207679152488708,0.209029734134674,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171630859375,0.8853750228881836,0.2364551573991775,1.0627834796905518,290.2181091308594,290.3500061035156,287.0979919433594,286.1261291503906,290.3138427734375,298.3915405273437,290.2237854003906,1.0,0.3956575095653534,1.0,1.0,0.3828014135360718,1.0,-2.180476665496826,1.499266266822815,0.6812103390693665,1.0045976638793943,0.0,0.0,0.0,58.80868148803711,43.0,137.9123992919922,-0.0,807.9490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164001464844,0.8307541012763977,0.1946842670440673,0.1750902384519577,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171936035156,0.8890638947486877,0.239796295762062,0.2267846763134002,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165832519531,0.8432683944702148,0.2041111886501312,0.1428330689668655,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2168884277344,0.8648598194122314,0.2207679152488708,0.209029734134674,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171630859375,0.8853750228881836,0.2364551573991775,1.0627834796905518,290.2181091308594,290.3500061035156,287.0979919433594,286.1261291503906,290.3138427734375,298.3915405273437,290.2237854003906,1.0,0.3956575095653534,1.0,1.0,0.3828014135360718,1.0,-2.180476665496826,1.499266266822815,0.6812103390693665,1.0045976638793943,0.0,0.0,0.0,58.80868148803711,43.0,137.9123992919922,-0.0,807.9490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153686523437,0.8942335247993469,0.1985428631305694,0.1781648397445678,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.316162109375,0.9649707674980164,0.2443332970142364,0.2306566834449768,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155517578125,0.908229112625122,0.2074920684099197,0.1448998302221298,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158569335937,0.9358610510826112,0.2244530171155929,0.2121147364377975,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31610107421875,0.958625078201294,0.2392493784427642,1.073411226272583,290.3170471191406,290.45001220703125,287.1467590332031,286.1600646972656,290.4112548828125,298.39862060546875,290.3226318359375,1.0,0.3920528590679168,1.0,1.0,0.3878180682659149,1.0,-2.2077724933624268,1.5047706365585327,0.7030019760131836,1.0041242837905884,0.0,0.0,0.0,50.24903869628906,46.0,137.47203063964844,-0.0,800.9078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153686523437,0.8942335247993469,0.1985428631305694,0.1781648397445678,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.316162109375,0.9649707674980164,0.2443332970142364,0.2306566834449768,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155517578125,0.908229112625122,0.2074920684099197,0.1448998302221298,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3158569335937,0.9358610510826112,0.2244530171155929,0.2121147364377975,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31610107421875,0.958625078201294,0.2392493784427642,1.073411226272583,290.3170471191406,290.45001220703125,287.1467590332031,286.1600646972656,290.4112548828125,298.39862060546875,290.3226318359375,1.0,0.3920528590679168,1.0,1.0,0.3878180682659149,1.0,-2.2077724933624268,1.5047706365585327,0.7030019760131836,1.0041242837905884,0.0,0.0,0.0,50.24903869628906,46.0,137.47203063964844,-0.0,800.9078979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3646850585937,0.930446982383728,0.2005187422037124,0.1798000484704971,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3654479980469,0.9958305954933168,0.2466574907302856,0.2327000051736831,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648681640625,0.9459465146064758,0.2092175632715225,0.1459988504648208,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3651428222656,0.9721329808235168,0.2263294607400894,0.2137446850538253,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653564453125,0.9900676012039183,0.2406831085681915,1.0791560411453247,290.3663024902344,290.45001220703125,287.17144775390625,286.17706298828125,290.4598388671875,298.4022827148437,290.37188720703125,1.0,0.3919144868850708,1.0,1.0,0.3903263807296753,1.0,-2.222081661224365,1.5078840255737305,0.7141976952552795,1.0041015148162842,0.0,0.0,0.0,47.39102554321289,46.0,137.23997497558594,-0.0,803.3928833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127502441406,0.9416948556900024,0.2024881392717361,0.1815451234579086,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.413330078125,0.992211639881134,0.2493122369050979,0.2245022356510162,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41290283203125,0.9562438130378724,0.2109344452619552,0.147180438041687,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4131774902344,0.9810125827789308,0.2281975597143173,0.2154862880706787,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.41339111328125,0.9969756603240968,0.2421108037233352,1.0854377746582031,290.4142150878906,290.54998779296875,287.1963195800781,286.194091796875,290.50213623046875,298.4066772460937,290.419189453125,1.0,0.3919646143913269,1.0,1.0,0.3924399018287658,1.0,-2.225553035736084,1.5050867795944214,0.7204663157463074,1.000711441040039,0.0,0.0,0.0,46.86540603637695,66.0,133.4643096923828,-0.0,804.5402221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.9363224506378174,0.2065105438232422,0.1851620525121688,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.9959115386009216,0.2550120949745178,0.2358596473932266,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.949998378753662,0.2144560664892196,0.1496427804231643,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50439453125,0.9756934642791748,0.2320248633623123,0.2191058695316314,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.9913211464881896,0.2450661957263946,1.0986957550048828,290.5054626464844,290.6499938964844,287.24664306640625,286.22821044921875,290.5939636230469,298.4181213378906,290.51080322265625,1.0,0.400371789932251,1.0,1.0,0.396666944026947,1.0,-2.267042398452759,1.521023869514465,0.7460185885429382,1.0070029497146606,0.0,0.0,0.0,49.08537292480469,86.0,130.51785278320312,-0.0,852.0554809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.9363224506378174,0.2065105438232422,0.1851620525121688,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.504638671875,0.9959115386009216,0.2550120949745178,0.2358596473932266,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.949998378753662,0.2144560664892196,0.1496427804231643,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50439453125,0.9756934642791748,0.2320248633623123,0.2191058695316314,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.50457763671875,0.9913211464881896,0.2450661957263946,1.0986957550048828,290.5054626464844,290.6499938964844,287.24664306640625,286.22821044921875,290.5939636230469,298.4181213378906,290.51080322265625,1.0,0.400371789932251,1.0,1.0,0.396666944026947,1.0,-2.267042398452759,1.521023869514465,0.7460185885429382,1.0070029497146606,0.0,0.0,0.0,49.08537292480469,86.0,130.51785278320312,-0.0,852.0554809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978088378906,0.8732101321220398,0.2105328440666198,0.1890853941440582,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984802246094,0.9413074254989624,0.2593308091163635,0.2450539022684097,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.8837369680404663,0.2179855406284332,0.152348592877388,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.9079498648643494,0.2358645349740982,0.223059207201004,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59832763671875,0.9257694482803344,0.2480216771364212,1.1135038137435913,290.59918212890625,290.75,287.29766845703125,286.2624206542969,290.6830139160156,298.4215393066406,290.6040954589844,1.0,0.414102166891098,1.0,1.0,0.4008939862251282,1.0,-2.308427333831787,1.5365970134735107,0.7718302011489868,1.0136781930923462,0.0,0.0,0.0,58.57767868041992,106.0,128.7050018310547,-0.0,929.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5978088378906,0.8732101321220398,0.2105328440666198,0.1890853941440582,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984802246094,0.9413074254989624,0.2593308091163635,0.2450539022684097,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.8837369680404663,0.2179855406284332,0.152348592877388,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981750488281,0.9079498648643494,0.2358645349740982,0.223059207201004,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59832763671875,0.9257694482803344,0.2480216771364212,1.1135038137435913,290.59918212890625,290.75,287.29766845703125,286.2624206542969,290.6830139160156,298.4215393066406,290.6040954589844,1.0,0.414102166891098,1.0,1.0,0.4008939862251282,1.0,-2.308427333831787,1.5365970134735107,0.7718302011489868,1.0136781930923462,0.0,0.0,0.0,58.57767868041992,106.0,128.7050018310547,-0.0,929.8779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69610595703125,0.8199626207351685,0.2145403325557708,0.1931534111499786,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69683837890625,0.8759846091270447,0.2639204263687134,0.2498152107000351,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962280273437,0.8282719254493713,0.2215077728033065,0.1551731824874878,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965026855469,0.8489031195640564,0.2397001832723617,0.2271771281957626,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966857910156,0.8619000315666199,0.2509611248970032,1.129034399986267,290.6976318359375,290.8500061035156,287.3494567871094,286.29669189453125,290.7879638671875,298.4254455566406,290.70318603515625,1.0,0.4305230975151062,1.0,1.0,0.407033771276474,1.0,-2.346027612686157,1.5454202890396118,0.8006073832511902,1.014166235923767,0.0,0.0,0.0,72.59256744384766,109.0,136.81027221679688,-0.0,1024.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69610595703125,0.8199626207351685,0.2145403325557708,0.1931534111499786,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69683837890625,0.8759846091270447,0.2639204263687134,0.2498152107000351,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962280273437,0.8282719254493713,0.2215077728033065,0.1551731824874878,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6965026855469,0.8489031195640564,0.2397001832723617,0.2271771281957626,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966857910156,0.8619000315666199,0.2509611248970032,1.129034399986267,290.6976318359375,290.8500061035156,287.3494567871094,286.29669189453125,290.7879638671875,298.4254455566406,290.70318603515625,1.0,0.4305230975151062,1.0,1.0,0.407033771276474,1.0,-2.346027612686157,1.5454202890396118,0.8006073832511902,1.014166235923767,0.0,0.0,0.0,72.59256744384766,109.0,136.81027221679688,-0.0,1024.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997436523437,0.7952431440353394,0.2186089307069778,0.197125107049942,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80047607421875,0.8493466377258301,0.2687283754348755,0.2546587884426117,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79986572265625,0.8033488392829895,0.2250865548849105,0.1579216867685318,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001708984375,0.8239407539367676,0.2435897290706634,0.2311908453702926,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80029296875,0.834848940372467,0.2539488971233368,1.1440410614013672,290.80126953125,290.95001220703125,287.4018859863281,286.3310546875,290.8923645019531,298.4301452636719,290.8067626953125,1.0,0.4430683553218841,1.0,1.0,0.4131735563278198,1.0,-2.3827691078186035,1.553428292274475,0.8293408751487732,1.0140488147735596,0.0,0.0,0.0,82.9447021484375,97.0,141.92063903808594,-0.0,1106.0257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7997436523437,0.7952431440353394,0.2186089307069778,0.197125107049942,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80047607421875,0.8493466377258301,0.2687283754348755,0.2546587884426117,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79986572265625,0.8033488392829895,0.2250865548849105,0.1579216867685318,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001708984375,0.8239407539367676,0.2435897290706634,0.2311908453702926,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80029296875,0.834848940372467,0.2539488971233368,1.1440410614013672,290.80126953125,290.95001220703125,287.4018859863281,286.3310546875,290.8923645019531,298.4301452636719,290.8067626953125,1.0,0.4430683553218841,1.0,1.0,0.4131735563278198,1.0,-2.3827691078186035,1.553428292274475,0.8293408751487732,1.0140488147735596,0.0,0.0,0.0,82.9447021484375,97.0,141.92063903808594,-0.0,1106.0257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8516845703125,0.7937867045402527,0.2206802666187286,0.1990195661783218,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8524169921875,0.847802996635437,0.2712033092975616,0.2570222914218902,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.851806640625,0.8015078902244568,0.2269095927476883,0.1592227965593338,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8520812988281,0.8222237825393677,0.2455657124519348,0.2330967336893081,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85223388671875,0.8325645327568054,0.2554728388786316,1.15105938911438,290.8531799316406,290.95001220703125,287.4283752441406,286.3482360839844,290.9438171386719,298.4327697753906,290.8586120605469,1.0,0.4464704990386963,1.0,1.0,0.4162434637546539,1.0,-2.400170087814331,1.5567991733551023,0.8433709740638733,1.0135806798934937,0.0,0.0,0.0,84.87183380126953,97.0,142.9113006591797,-0.0,1133.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.7975813746452332,0.2227833867073059,0.2008720934391021,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029541015625,0.8515427112579346,0.2737246453762054,0.2593577206134796,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023742675781,0.8049591183662415,0.2287617772817611,0.1604894399642944,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.90264892578125,0.8254465460777283,0.247568592429161,0.2349540144205093,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027709960937,0.8352970480918884,0.2570232152938843,1.1578445434570312,290.9036560058594,291.04998779296875,287.4550170898437,286.3654479980469,290.9905700683594,298.43560791015625,290.9087219238281,1.0,0.4486320614814758,1.0,1.0,0.4188139736652374,1.0,-2.4171059131622314,1.5609546899795532,0.8561513423919678,1.0139784812927246,0.0,0.0,0.0,84.97000885009766,85.0,140.64883422851562,-0.0,1152.9744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.8162625432014465,0.227069154381752,0.2045148015022277,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8711879849433899,0.2788843512535095,0.2640002071857452,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8225070834159851,0.2325439304113388,0.1629716008901596,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8428404927253723,0.2516463994979858,0.2385934591293335,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.8520969152450562,0.2601951658725738,1.1710549592971802,290.99932861328125,291.1499938964844,287.5087890625,286.3998718261719,291.0820007324219,298.4416809082031,291.0041809082031,1.0,0.4501976668834686,1.0,1.0,0.4239550530910492,1.0,-2.450284719467163,1.5689353942871094,0.8813493847846985,1.014585256576538,0.0,0.0,0.0,81.46758270263672,73.0,134.8127899169922,-0.0,1176.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.8162625432014465,0.227069154381752,0.2045148015022277,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8711879849433899,0.2788843512535095,0.2640002071857452,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8225070834159851,0.2325439304113388,0.1629716008901596,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8428404927253723,0.2516463994979858,0.2385934591293335,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984741210937,0.8520969152450562,0.2601951658725738,1.1710549592971802,290.99932861328125,291.1499938964844,287.5087890625,286.3998718261719,291.0820007324219,298.4416809082031,291.0041809082031,1.0,0.4501976668834686,1.0,1.0,0.4239550530910492,1.0,-2.450284719467163,1.5689353942871094,0.8813493847846985,1.014585256576538,0.0,0.0,0.0,81.46758270263672,73.0,134.8127899169922,-0.0,1176.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481593132019043,0.2314551323652267,0.2081204652786255,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9085125923156738,0.2841868698596954,0.2686454355716705,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.8541290163993835,0.2364276796579361,0.1654253005981445,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.876634418964386,0.2558207213878631,0.2421886622905731,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8856942653656006,0.2634612023830414,1.1840473413467407,291.0926818847656,291.1499938964844,287.5632019042969,286.4343566894531,291.1722106933594,298.4480895996094,291.0973815917969,1.0,0.4493281841278076,1.0,1.0,0.4290961325168609,1.0,-2.483073711395264,1.576611876487732,0.9064618945121764,1.0149600505828855,0.0,0.0,0.0,74.56484985351562,61.0,130.9301300048828,-0.0,1186.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914611816406,0.8481593132019043,0.2314551323652267,0.2081204652786255,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9085125923156738,0.2841868698596954,0.2686454355716705,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915222167969,0.8541290163993835,0.2364276796579361,0.1654253005981445,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917663574219,0.876634418964386,0.2558207213878631,0.2421886622905731,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.8856942653656006,0.2634612023830414,1.1840473413467407,291.0926818847656,291.1499938964844,287.5632019042969,286.4343566894531,291.1722106933594,298.4480895996094,291.0973815917969,1.0,0.4493281841278076,1.0,1.0,0.4290961325168609,1.0,-2.483073711395264,1.576611876487732,0.9064618945121764,1.0149600505828855,0.0,0.0,0.0,74.56484985351562,61.0,130.9301300048828,-0.0,1186.099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.9048541188240052,0.2359462976455688,0.2117363959550857,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9748773574829102,0.2896322011947632,0.2733377516269684,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.9111988544464112,0.2403969168663025,0.1678809374570846,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.939097225666046,0.2600792944431305,0.245784193277359,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9484994411468506,0.2668193280696869,1.1970531940460205,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.2606506347656,298.45477294921875,291.1885070800781,1.0,0.4470492899417877,1.0,1.0,0.434165745973587,1.0,-2.515951156616211,1.584441304206848,0.9315098524093628,1.0154573917388916,0.0,0.0,0.0,65.54048156738281,49.0,127.72199249267578,-0.0,1186.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.9048541188240052,0.2359462976455688,0.2117363959550857,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.9748773574829102,0.2896322011947632,0.2733377516269684,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.9111988544464112,0.2403969168663025,0.1678809374570846,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.939097225666046,0.2600792944431305,0.245784193277359,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.9484994411468506,0.2668193280696869,1.1970531940460205,291.1839904785156,291.1499938964844,287.6181945800781,286.4688415527344,291.2606506347656,298.45477294921875,291.1885070800781,1.0,0.4470492899417877,1.0,1.0,0.434165745973587,1.0,-2.515951156616211,1.584441304206848,0.9315098524093628,1.0154573917388916,0.0,0.0,0.0,65.54048156738281,49.0,127.72199249267578,-0.0,1186.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.9664100408554076,0.2404786050319671,0.2155539691448211,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9986159205436708,0.2960644364356994,0.2545382976531982,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.9716649055480956,0.2443419992923736,0.1704514175653457,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9937562346458436,0.2643159627914428,0.2495370060205459,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9987257719039916,0.2701954543590545,1.207979679107666,291.2732849121094,291.1499938964844,287.6737976074219,286.5033874511719,291.3453063964844,298.4638671875,291.2773742675781,1.0,0.4424094259738922,1.0,1.0,0.4392353892326355,1.0,-2.5189638137817383,1.574479103088379,0.9444847106933594,1.0055055618286133,0.0,0.0,0.0,59.11240005493164,69.0,123.6725616455078,-0.0,1162.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.9664100408554076,0.2404786050319671,0.2155539691448211,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9986159205436708,0.2960644364356994,0.2545382976531982,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.9716649055480956,0.2443419992923736,0.1704514175653457,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.9937562346458436,0.2643159627914428,0.2495370060205459,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9987257719039916,0.2701954543590545,1.207979679107666,291.2732849121094,291.1499938964844,287.6737976074219,286.5033874511719,291.3453063964844,298.4638671875,291.2773742675781,1.0,0.4424094259738922,1.0,1.0,0.4392353892326355,1.0,-2.5189638137817383,1.574479103088379,0.9444847106933594,1.0055055618286133,0.0,0.0,0.0,59.11240005493164,69.0,123.6725616455078,-0.0,1162.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.9697975516319276,0.2427759319543838,0.2175856530666351,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145751953125,0.9985724091529846,0.30011847615242,0.2541808485984802,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143310546875,0.9745100140571594,0.2463337481021881,0.1718206852674484,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.9960395097732544,0.2664543092250824,0.2515278458595276,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145751953125,0.998626947402954,0.2720226645469665,1.20600163936615,291.3153381347656,291.1499938964844,287.7017822265625,286.5206298828125,291.38836669921875,298.4725036621094,291.31964111328125,1.0,0.4436125755310058,1.0,1.0,0.4417701959609985,1.0,-2.5222928524017334,1.5707674026489258,0.9515255093574524,1.0004823207855225,0.0,0.0,0.0,59.1530876159668,69.0,121.706787109375,-0.0,1166.7489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
