time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.9710386395454408,0.245114266872406,0.2196715772151947,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480834960937,0.9987655282020568,0.3040854930877685,0.2558153569698334,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34796142578125,0.9752916097640992,0.2483652979135513,0.1732292026281356,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.9966511726379396,0.2686342000961303,0.2535726726055145,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480834960937,0.9987839460372924,0.2739346623420715,1.213572382926941,291.34844970703125,291.1499938964844,287.7299499511719,286.53790283203125,291.3992004394531,298.4799499511719,291.3506164550781,1.0,0.446962296962738,1.0,1.0,0.4399853944778442,1.0,-2.5400502681732178,1.5847164392471311,0.9553337693214417,1.0101858377456665,0.0,0.0,0.0,59.92904281616211,89.0,101.15882110595705,-0.0,1191.328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.962725818157196,0.2496780902147293,0.2238581180572509,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9990000128746032,0.3113004267215729,0.2686416506767273,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.9663899540901184,0.252356469631195,0.1760757714509964,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.989391267299652,0.2729355692863464,0.257712572813034,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9938608407974244,0.2774640321731567,1.2437560558319092,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,291.4152526855469,298.4898986816406,291.3840637207031,1.0,0.4594499766826629,1.0,1.0,0.436415821313858,1.0,-2.605672836303711,1.631816864013672,0.9738560318946838,1.0423332452774048,0.0,0.0,0.0,63.78955078125,109.0,61.92426681518555,-0.0,1289.1854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.962725818157196,0.2496780902147293,0.2238581180572509,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9990000128746032,0.3113004267215729,0.2686416506767273,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.9663899540901184,0.252356469631195,0.1760757714509964,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.989391267299652,0.2729355692863464,0.257712572813034,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.9938608407974244,0.2774640321731567,1.2437560558319092,291.38238525390625,291.1499938964844,287.78662109375,286.57244873046875,291.4152526855469,298.4898986816406,291.3840637207031,1.0,0.4594499766826629,1.0,1.0,0.436415821313858,1.0,-2.605672836303711,1.631816864013672,0.9738560318946838,1.0423332452774048,0.0,0.0,0.0,63.78955078125,109.0,61.92426681518555,-0.0,1289.1854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9053328037261964,0.2539434134960174,0.2280735671520233,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.9794647693634032,0.3157795369625091,0.2985382676124573,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9082570672035216,0.2561101019382477,0.1789877861738205,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9358078837394714,0.2770115733146667,0.2619545459747314,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9407559633255004,0.2806155085563659,1.259772539138794,291.40740966796875,291.1499938964844,287.8438415527344,286.60699462890625,291.4276123046875,298.48663330078125,291.4084777832031,1.0,0.4766916930675506,1.0,1.0,0.4328462183475494,1.0,-2.6727418899536133,1.68000590801239,0.9927359819412231,1.07599675655365,0.0,0.0,0.0,74.65887451171875,129.0,40.65313720703125,-0.0,1426.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9053328037261964,0.2539434134960174,0.2280735671520233,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.9794647693634032,0.3157795369625091,0.2985382676124573,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9082570672035216,0.2561101019382477,0.1789877861738205,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9358078837394714,0.2770115733146667,0.2619545459747314,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071960449219,0.9407559633255004,0.2806155085563659,1.259772539138794,291.40740966796875,291.1499938964844,287.8438415527344,286.60699462890625,291.4276123046875,298.48663330078125,291.4084777832031,1.0,0.4766916930675506,1.0,1.0,0.4328462183475494,1.0,-2.6727418899536133,1.68000590801239,0.9927359819412231,1.07599675655365,0.0,0.0,0.0,74.65887451171875,129.0,40.65313720703125,-0.0,1426.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.8423179388046265,0.2578203082084656,0.2322473973035812,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072570800781,0.904712438583374,0.3197430372238159,0.3028072118759155,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.8441897034645081,0.2595299482345581,0.1819054633378982,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.8658520579338074,0.2807607054710388,0.2662116289138794,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.8688135147094727,0.283417284488678,1.275761961936951,291.4072265625,291.1499938964844,287.90155029296875,286.6415100097656,291.4078674316406,298.47808837890625,291.40692138671875,1.0,0.4945439100265503,1.0,1.0,0.4260221123695373,1.0,-2.7119743824005127,1.7197699546813965,0.9922043085098268,1.1067967414855957,0.0,0.0,0.0,92.63956451416016,147.0,7.517614841461182,-0.0,1562.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.8423179388046265,0.2578203082084656,0.2322473973035812,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072570800781,0.904712438583374,0.3197430372238159,0.3028072118759155,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073181152344,0.8441897034645081,0.2595299482345581,0.1819054633378982,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.8658520579338074,0.2807607054710388,0.2662116289138794,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.8688135147094727,0.283417284488678,1.275761961936951,291.4072265625,291.1499938964844,287.90155029296875,286.6415100097656,291.4078674316406,298.47808837890625,291.40692138671875,1.0,0.4945439100265503,1.0,1.0,0.4260221123695373,1.0,-2.7119743824005127,1.7197699546813965,0.9922043085098268,1.1067967414855957,0.0,0.0,0.0,92.63956451416016,147.0,7.517614841461182,-0.0,1562.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8033334612846375,0.2613550722599029,0.2361351251602172,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.39471435546875,0.8597747087478638,0.3240566551685333,0.3074963986873626,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8047953248023987,0.2626603543758392,0.1846393048763275,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.394775390625,0.8252133727073669,0.2842233777046203,0.2702242136001587,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.394775390625,0.8269394040107727,0.2859070003032684,1.290476679801941,291.3946533203125,291.1499938964844,287.9597473144531,286.676025390625,291.3874206542969,298.4706420898437,291.39410400390625,1.0,0.5119328498840332,1.0,1.0,0.4191980063915252,1.0,-2.7480740547180176,1.7584303617477417,0.9896436333656312,1.1373515129089355,0.0,0.0,0.0,111.3727798461914,135.0,-11.008049964904783,-0.0,1702.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8033334612846375,0.2613550722599029,0.2361351251602172,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.39471435546875,0.8597747087478638,0.3240566551685333,0.3074963986873626,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.8047953248023987,0.2626603543758392,0.1846393048763275,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.394775390625,0.8252133727073669,0.2842233777046203,0.2702242136001587,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.394775390625,0.8269394040107727,0.2859070003032684,1.290476679801941,291.3946533203125,291.1499938964844,287.9597473144531,286.676025390625,291.3874206542969,298.4706420898437,291.39410400390625,1.0,0.5119328498840332,1.0,1.0,0.4191980063915252,1.0,-2.7480740547180176,1.7584303617477417,0.9896436333656312,1.1373515129089355,0.0,0.0,0.0,111.3727798461914,135.0,-11.008049964904783,-0.0,1702.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.386962890625,0.7961470484733582,0.2630193829536438,0.2378117889165878,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868408203125,0.8524825572967529,0.3262511789798736,0.3097212612628937,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.386962890625,0.7973926067352295,0.2641355693340301,0.1858091801404953,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38690185546875,0.8183128833770752,0.2858630120754242,0.2719631493091583,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38690185546875,0.8195965886116028,0.2870503067970276,1.296522855758667,291.3867492675781,291.1499938964844,287.989013671875,286.6932678222656,291.3771667480469,298.46697998046875,291.3861389160156,1.0,0.5165696144104004,1.0,1.0,0.4157859683036804,1.0,-2.7635302543640137,1.776381254196167,0.987148940563202,1.1518850326538086,0.0,0.0,0.0,116.19837188720705,135.0,-16.302248001098633,-0.0,1748.2811279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786926269531,0.7946096062660217,0.2646406590938568,0.2393412292003631,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37860107421875,0.8510556221008301,0.3284564912319183,0.3118540644645691,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786926269531,0.7956548929214478,0.2655722200870514,0.1868686079978943,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.378662109375,0.8167051672935486,0.2874609231948852,0.2735502421855926,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.378662109375,0.8175435066223145,0.2881451249122619,1.3018183708190918,291.3785095214844,291.1499938964844,288.0184020996094,286.71051025390625,291.3682556152344,298.46337890625,291.3779296875,1.0,0.5196060538291931,1.0,1.0,0.4125500321388244,1.0,-2.7774784564971924,1.793121576309204,0.9843568801879884,1.1655033826828003,0.0,0.0,0.0,118.32267761230467,123.0,-19.21894073486328,-0.0,1779.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.801392674446106,0.2677969634532928,0.2421223074197769,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623352050781,0.8583618998527527,0.332883358001709,0.3159434199333191,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.8020666241645813,0.2683711946010589,0.1887799799442291,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.822807252407074,0.290571928024292,0.2764338850975036,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8227410912513733,0.2902310192584991,1.3109451532363892,291.3622436523437,291.1499938964844,288.0774841308594,286.7449645996094,291.3509216308594,298.45654296875,291.3616027832031,1.0,0.522083580493927,1.0,1.0,0.4060781896114349,1.0,-2.8024699687957764,1.8250869512557983,0.9773828983306884,1.1918542385101318,0.0,0.0,0.0,117.4778823852539,111.0,-21.84181785583496,-0.0,1813.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.801392674446106,0.2677969634532928,0.2421223074197769,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623352050781,0.8583618998527527,0.332883358001709,0.3159434199333191,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624267578125,0.8020666241645813,0.2683711946010589,0.1887799799442291,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.822807252407074,0.290571928024292,0.2764338850975036,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8227410912513733,0.2902310192584991,1.3109451532363892,291.3622436523437,291.1499938964844,288.0774841308594,286.7449645996094,291.3509216308594,298.45654296875,291.3616027832031,1.0,0.522083580493927,1.0,1.0,0.4060781896114349,1.0,-2.8024699687957764,1.8250869512557983,0.9773828983306884,1.1918542385101318,0.0,0.0,0.0,117.4778823852539,111.0,-21.84181785583496,-0.0,1813.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173839449882507,0.2708679437637329,0.244653895497322,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762242197990417,0.337311178445816,0.3198639154434204,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176875710487366,0.2711046040058136,0.1905101835727691,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8380163311958313,0.2936052083969116,0.2790601551532745,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370236754417419,0.2922165691852569,1.3187471628189087,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340759277344,298.4502258300781,291.3450012207031,1.0,0.5214107632637024,1.0,1.0,0.399606317281723,1.0,-2.8248391151428223,1.8558322191238403,0.969006896018982,1.2175527811050415,0.0,0.0,0.0,112.10997009277344,99.0,-22.77959251403809,-0.0,1822.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173839449882507,0.2708679437637329,0.244653895497322,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762242197990417,0.337311178445816,0.3198639154434204,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176875710487366,0.2711046040058136,0.1905101835727691,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8380163311958313,0.2936052083969116,0.2790601551532745,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370236754417419,0.2922165691852569,1.3187471628189087,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340759277344,298.4502258300781,291.3450012207031,1.0,0.5214107632637024,1.0,1.0,0.399606317281723,1.0,-2.8248391151428223,1.8558322191238403,0.969006896018982,1.2175527811050415,0.0,0.0,0.0,112.10997009277344,99.0,-22.77959251403809,-0.0,1822.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.8406253457069397,0.2738871276378631,0.2470291405916214,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.904262363910675,0.3417421579360962,0.3236776888370514,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.8406257629394531,0.2738077044486999,0.1921340823173523,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.8623753190040588,0.2965980172157287,0.2815326452255249,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.860292375087738,0.2941421866416931,1.325729489326477,291.33599853515625,291.1499938964844,288.1968688964844,286.813720703125,291.330078125,298.4444885253906,291.3358154296875,1.0,0.5188701152801514,1.0,1.0,0.3946078419685364,1.0,-2.8455939292907715,1.882108211517334,0.9634857773780824,1.239138126373291,0.0,0.0,0.0,104.03697204589844,87.0,-14.660235404968262,-0.0,1816.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.8406253457069397,0.2738871276378631,0.2470291405916214,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.904262363910675,0.3417421579360962,0.3236776888370514,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.8406257629394531,0.2738077044486999,0.1921340823173523,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.8623753190040588,0.2965980172157287,0.2815326452255249,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.860292375087738,0.2941421866416931,1.325729489326477,291.33599853515625,291.1499938964844,288.1968688964844,286.813720703125,291.330078125,298.4444885253906,291.3358154296875,1.0,0.5188701152801514,1.0,1.0,0.3946078419685364,1.0,-2.8455939292907715,1.882108211517334,0.9634857773780824,1.239138126373291,0.0,0.0,0.0,104.03697204589844,87.0,-14.660235404968262,-0.0,1816.202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.875567615032196,0.2768967747688293,0.2493296861648559,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.9488658905029296,0.3462046682834625,0.3274530470371246,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.8752477765083313,0.2765221297740936,0.1937138587236404,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.8993234634399414,0.2995935082435608,0.2839366197586059,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.8959702849388123,0.2960545122623443,1.332311749458313,291.3309936523437,291.1499938964844,288.25714111328125,286.8480224609375,291.3275756835937,298.43963623046875,291.3309020996094,1.0,0.515239953994751,1.0,1.0,0.3896093368530273,1.0,-2.865596294403076,1.908028483390808,0.9575678706169128,1.2605249881744385,0.0,0.0,0.0,94.3180160522461,75.0,-8.979470252990723,-0.0,1800.2288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.875567615032196,0.2768967747688293,0.2493296861648559,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.9488658905029296,0.3462046682834625,0.3274530470371246,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.8752477765083313,0.2765221297740936,0.1937138587236404,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.8993234634399414,0.2995935082435608,0.2839366197586059,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310241699219,0.8959702849388123,0.2960545122623443,1.332311749458313,291.3309936523437,291.1499938964844,288.25714111328125,286.8480224609375,291.3275756835937,298.43963623046875,291.3309020996094,1.0,0.515239953994751,1.0,1.0,0.3896093368530273,1.0,-2.865596294403076,1.908028483390808,0.9575678706169128,1.2605249881744385,0.0,0.0,0.0,94.3180160522461,75.0,-8.979470252990723,-0.0,1800.2288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.8996667861938477,0.2783961594104767,0.2504611611366272,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292236328125,0.9754124879837036,0.3484457433223724,0.3293351829051971,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.8991785049438477,0.2778838276863098,0.1944956332445144,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.9260298609733582,0.3010936379432678,0.2851253151893616,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.9214866757392884,0.2970080375671386,1.3355165719985962,291.3292236328125,291.1499938964844,288.28741455078125,286.8651733398437,291.3266296386719,298.4374694824219,291.32916259765625,1.0,0.5131725072860718,1.0,1.0,0.3871100842952728,1.0,-2.875438928604126,1.920975685119629,0.9544633030891418,1.271239161491394,0.0,0.0,0.0,89.0645523071289,75.0,-7.092322826385498,-0.0,1789.9605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250732421875,0.931035339832306,0.2798844575881958,0.2515894770622253,297.52459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9990000128746032,0.3506934344768524,0.3303711116313934,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250732421875,0.930292546749115,0.2792423367500305,0.1952798664569854,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.9584908485412598,0.3025898039340973,0.2863163650035858,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.9535646438598632,0.2979546189308166,1.3387190103530884,291.3249206542969,291.1499938964844,288.3177490234375,286.8822937011719,291.31744384765625,298.4353942871094,291.3243408203125,1.0,0.5109418630599976,1.0,1.0,0.3835366666316986,1.0,-2.8841240406036377,1.935992121696472,0.9481319785118104,1.2844449281692505,0.0,0.0,0.0,83.8253402709961,93.0,-11.106905937194824,-0.0,1777.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30810546875,0.9336596131324768,0.2827557027339935,0.2541922032833099,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9990000128746032,0.3555434644222259,0.3318039178848266,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30810546875,0.9326268434524536,0.2818951308727264,0.1971421092748642,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.9607139229774476,0.3055217266082763,0.2890976369380951,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.9546352624893188,0.2997806668281555,1.3469830751419067,291.30792236328125,291.1499938964844,288.3786926269531,286.9164733886719,291.298095703125,298.4325866699219,291.3073425292969,1.0,0.5152062177658081,1.0,1.0,0.3763898611068725,1.0,-2.9046273231506348,1.968749403953552,0.935877799987793,1.3121742010116575,0.0,0.0,0.0,84.77362823486328,111.0,-19.627599716186523,-0.0,1814.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30810546875,0.9336596131324768,0.2827557027339935,0.2541922032833099,297.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9990000128746032,0.3555434644222259,0.3318039178848266,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30810546875,0.9326268434524536,0.2818951308727264,0.1971421092748642,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.9607139229774476,0.3055217266082763,0.2890976369380951,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.9546352624893188,0.2997806668281555,1.3469830751419067,291.30792236328125,291.1499938964844,288.3786926269531,286.9164733886719,291.298095703125,298.4325866699219,291.3073425292969,1.0,0.5152062177658081,1.0,1.0,0.3763898611068725,1.0,-2.9046273231506348,1.968749403953552,0.935877799987793,1.3121742010116575,0.0,0.0,0.0,84.77362823486328,111.0,-19.627599716186523,-0.0,1814.994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9026272296905518,0.2854727208614349,0.2569081485271454,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9802538752555848,0.3597468137741089,0.3400968611240387,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9015604257583618,0.2844473719596863,0.1991308629512787,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.928980827331543,0.3083597123622894,0.2920563817024231,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9212700724601746,0.3014978170394897,1.35603666305542,291.2913818359375,291.1499938964844,288.43994140625,286.9505920410156,291.2802429199219,298.4268493652344,291.2907409667969,1.0,0.5245651602745056,1.0,1.0,0.3692430257797241,1.0,-2.9348323345184326,2.007982015609741,0.9268503189086914,1.3446345329284668,0.0,0.0,0.0,92.46734619140624,129.0,-22.349000930786133,-0.0,1901.9495849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9026272296905518,0.2854727208614349,0.2569081485271454,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.9802538752555848,0.3597468137741089,0.3400968611240387,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29156494140625,0.9015604257583618,0.2844473719596863,0.1991308629512787,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.928980827331543,0.3083597123622894,0.2920563817024231,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9212700724601746,0.3014978170394897,1.35603666305542,291.2913818359375,291.1499938964844,288.43994140625,286.9505920410156,291.2802429199219,298.4268493652344,291.2907409667969,1.0,0.5245651602745056,1.0,1.0,0.3692430257797241,1.0,-2.9348323345184326,2.007982015609741,0.9268503189086914,1.3446345329284668,0.0,0.0,0.0,92.46734619140624,129.0,-22.349000930786133,-0.0,1901.9495849609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8633406758308411,0.288016140460968,0.2596543431282043,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.93743634223938,0.3638501763343811,0.344413161277771,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8622370958328247,0.2868689894676208,0.201175257563591,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8858548998832703,0.3110707700252533,0.2950949370861053,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8783634901046753,0.3030638098716736,1.365365505218506,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,298.4203491210937,291.2793884277344,1.0,0.5362758040428162,1.0,1.0,0.3633667230606079,1.0,-2.960496187210083,2.0412347316741943,0.9192615151405334,1.372099995613098,0.0,0.0,0.0,105.23612213134766,147.0,-16.81281280517578,-0.0,2008.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8633406758308411,0.288016140460968,0.2596543431282043,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.93743634223938,0.3638501763343811,0.344413161277771,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8622370958328247,0.2868689894676208,0.201175257563591,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8858548998832703,0.3110707700252533,0.2950949370861053,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8783634901046753,0.3030638098716736,1.365365505218506,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,298.4203491210937,291.2793884277344,1.0,0.5362758040428162,1.0,1.0,0.3633667230606079,1.0,-2.960496187210083,2.0412347316741943,0.9192615151405334,1.372099995613098,0.0,0.0,0.0,105.23612213134766,147.0,-16.81281280517578,-0.0,2008.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308528065681458,0.2904506921768188,0.2623853683471679,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971760272979736,0.3679530024528503,0.3488315045833587,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297812342643738,0.2892146110534668,0.2032318413257599,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510727286338806,0.3137060105800628,0.2981507182121277,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433676958084106,0.3045318126678467,1.374673843383789,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2666931152344,298.41412353515625,291.27154541015625,1.0,0.5493052005767822,1.0,1.0,0.3574904501438141,1.0,-2.9864249229431152,2.0748555660247803,0.911569356918335,1.39984130859375,0.0,0.0,0.0,120.46260833740234,150.0,-12.52505588531494,-0.0,2130.384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308528065681458,0.2904506921768188,0.2623853683471679,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.8971760272979736,0.3679530024528503,0.3488315045833587,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297812342643738,0.2892146110534668,0.2032318413257599,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510727286338806,0.3137060105800628,0.2981507182121277,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433676958084106,0.3045318126678467,1.374673843383789,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2666931152344,298.41412353515625,291.27154541015625,1.0,0.5493052005767822,1.0,1.0,0.3574904501438141,1.0,-2.9864249229431152,2.0748555660247803,0.911569356918335,1.39984130859375,0.0,0.0,0.0,120.46260833740234,150.0,-12.52505588531494,-0.0,2130.384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.821564793586731,0.2916325330734253,0.263649582862854,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8865075707435608,0.3699952661991119,0.3509622514247894,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8204713463783264,0.2903632521629333,0.2041894793510437,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8413024544715881,0.3149990141391754,0.2995827794075012,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8333780169487,0.3052337169647217,1.3788398504257202,291.26837158203125,291.1499938964844,288.59423828125,287.0354919433594,291.2638854980469,298.4111328125,291.2681884765625,1.0,0.5541778206825256,1.0,1.0,0.354552298784256,1.0,-2.99838924407959,2.091127157211304,0.907262086868286,1.413431167602539,0.0,0.0,0.0,126.22532653808594,150.0,-11.066845893859863,-0.0,2180.706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8149478435516357,0.2928016185760498,0.2648561298847198,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8791921138763428,0.3720365464687347,0.3530453145503998,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8138152360916138,0.2915049493312835,0.2051068544387817,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8345648050308228,0.3162838816642761,0.3009595572948456,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668151855469,0.8263115286827087,0.3059227764606476,1.382721781730652,291.2668151855469,291.1499938964844,288.6252746582031,287.05242919921875,291.2655334472656,298.40826416015625,291.2669372558594,1.0,0.5584458112716675,1.0,1.0,0.3521746098995209,1.0,-3.0097692012786865,2.1055564880371094,0.9042125344276428,1.4252914190292358,0.0,0.0,0.0,130.86459350585938,138.0,-7.041421890258789,-0.0,2224.6015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8166981935501099,0.2951476275920868,0.266953706741333,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8821083307266235,0.3761484622955322,0.3569040298461914,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.815539538860321,0.2938064634799957,0.2067050337791443,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8363640308380127,0.3188653886318207,0.3033878207206726,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8271591663360596,0.3072999119758606,1.3888832330703735,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.2700500488281,298.4033508300781,291.2689514160156,1.0,0.5611356496810913,1.0,1.0,0.3474191725254059,1.0,-3.0291810035705566,2.132169008255005,0.8970118165016174,1.4475479125976562,0.0,0.0,0.0,131.8082275390625,126.0,-0.0183828547596931,-0.0,2264.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8166981935501099,0.2951476275920868,0.266953706741333,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8821083307266235,0.3761484622955322,0.3569040298461914,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.815539538860321,0.2938064634799957,0.2067050337791443,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8363640308380127,0.3188653886318207,0.3033878207206726,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8271591663360596,0.3072999119758606,1.3888832330703735,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.2700500488281,298.4033508300781,291.2689514160156,1.0,0.5611356496810913,1.0,1.0,0.3474191725254059,1.0,-3.0291810035705566,2.132169008255005,0.8970118165016174,1.4475479125976562,0.0,0.0,0.0,131.8082275390625,126.0,-0.0183828547596931,-0.0,2264.198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8287004232406616,0.2975308299064636,0.2688705921173095,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8973001837730408,0.3803215324878692,0.3605951070785522,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8275315165519714,0.2961618900299072,0.2081732600927353,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488876223564148,0.3214925825595855,0.3056319653987884,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.838398277759552,0.3087098002433777,1.394108533859253,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753295898437,298.3996276855469,291.2727355957031,1.0,0.5604491233825684,1.0,1.0,0.3426637649536133,1.0,-3.046668529510498,2.1577014923095703,0.8889671564102173,1.4691193103790283,0.0,0.0,0.0,127.07230377197266,114.0,3.844433546066284,-0.0,2271.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8287004232406616,0.2975308299064636,0.2688705921173095,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8973001837730408,0.3803215324878692,0.3605951070785522,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.8275315165519714,0.2961618900299072,0.2081732600927353,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488876223564148,0.3214925825595855,0.3056319653987884,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724304199219,0.838398277759552,0.3087098002433777,1.394108533859253,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753295898437,298.3996276855469,291.2727355957031,1.0,0.5604491233825684,1.0,1.0,0.3426637649536133,1.0,-3.046668529510498,2.1577014923095703,0.8889671564102173,1.4691193103790283,0.0,0.0,0.0,127.07230377197266,114.0,3.844433546066284,-0.0,2271.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488536477088928,0.2999440431594848,0.2706986963748932,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.9238538146018982,0.3845532834529876,0.3642181754112243,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476159572601318,0.2985711991786957,0.2095879167318344,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8705561757087708,0.3241680562496185,0.3077976703643799,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582693338394165,0.3101584613323211,1.398916721343994,291.2775573730469,291.1499938964844,288.81353759765625,287.15185546875,291.28155517578125,298.3968505859375,291.2778625488281,1.0,0.5578315258026123,1.0,1.0,0.337849885225296,1.0,-3.063307046890259,2.1830027103424072,0.8803041577339172,1.4906436204910278,0.0,0.0,0.0,119.15901184082033,102.0,6.374037265777588,-0.0,2260.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
