time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928050518035889,0.2834393978118896,0.2612066268920898,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793233036994934,0.5963830351829529,0.5688908100128174,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718554973602295,0.5825142860412598,0.4097240567207336,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610331773757935,0.3810956180095672,0.3668437004089355,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773282885551453,0.2655129730701446,1.2245221138000488,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,298.3192749023437,288.3517761230469,1.0,0.6807383298873901,1.0,1.0,0.0,1.0,-3.3999829292297363,3.399973630905152,9.295727068092674e-06,2.626675128936768,0.3565872013568878,0.3565872013568878,0.0,261.8819885253906,270.0,10667.966796875,-0.0,3768.123291015625,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682633280754089,1.0,0.0,0.0,0.5492159128189087,0.5492196083068848,2.012703070874977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.52685546875,0.0,24.99363136291504,1895.4371337890625,0.0,418.54193115234375,0.2554057836532593,1.0,0.0,3.0,1.0,0.0
11978640,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6928050518035889,0.2834393978118896,0.2612066268920898,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8793233036994934,0.5963830351829529,0.5688908100128174,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.8718554973602295,0.5825142860412598,0.4097240567207336,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7610331773757935,0.3810956180095672,0.3668437004089355,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6773282885551453,0.2655129730701446,1.2245221138000488,288.35174560546875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,298.3192749023437,288.3517761230469,1.0,0.6807383298873901,1.0,1.0,0.0,1.0,-3.3999829292297363,3.399973630905152,9.295727068092674e-06,2.626675128936768,0.3565872013568878,0.3565872013568878,0.0,261.8819885253906,270.0,10667.966796875,-0.0,3768.123291015625,1.0,283.1499938964844,287.7932434082031,289.9337158203125,290.7314453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682633280754089,1.0,0.0,0.0,0.5492159128189087,0.5492196083068848,2.012703070874977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.52685546875,0.0,24.99363136291504,1895.4371337890625,0.0,418.54193115234375,0.2554057836532593,1.0,0.0,3.0,1.0,0.0
11978700,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6920303106307983,0.2835200428962707,0.2613303661346435,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8782747983932495,0.5963847041130066,0.5689499974250793,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8720377087593079,0.584973931312561,0.4114631712436676,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7603468894958496,0.3813797235488891,0.3671655654907226,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.6766432523727417,0.2656634449958801,1.225450873374939,288.3515319824219,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,298.31903076171875,288.3515625,1.0,0.6819764971733093,1.0,1.0,0.0,1.0,-3.403799295425415,3.40378999710083,9.316994692198932e-06,2.629770040512085,0.3569417297840118,0.3569417297840118,0.0,263.40789794921875,270.0,10680.6015625,-0.0,3786.3076171875,1.0,283.1499938964844,287.7925109863281,289.91949462890625,290.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,17979.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468899667263031,1.0,0.0,0.0,0.5499555468559265,0.5499592423439026,2.0181278870268216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.971435546875,0.0,25.03810691833496,1895.4371337890625,0.0,420.1500549316406,0.2554903328418731,1.0,0.0,3.0,1.0,0.0
11978760,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6912586688995361,0.2835969924926758,0.2614508867263794,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8772297501564026,0.5963748097419739,0.5689983367919922,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.872221052646637,0.587432861328125,0.4132019877433777,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7596644759178162,0.3816587328910827,0.3674827218055725,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6759620904922485,0.2658109962940216,1.2263668775558472,288.3512878417969,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,298.3187866210937,288.351318359375,1.0,0.6832082867622375,1.0,1.0,0.0,1.0,-3.40757703781128,3.4075677394866943,9.338078598375432e-06,2.632836103439331,0.357294499874115,0.357294499874115,0.0,264.9337158203125,273.0,10693.1650390625,-0.0,3804.4345703125,1.0,283.1499938964844,287.791748046875,289.9053039550781,290.7046813964844,293.1499938964844,293.1499938964844,283.1499938964844,17979.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695164859294891,1.0,0.0,0.0,0.550692617893219,0.5506962537765503,2.0235408015878423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.394775390625,0.0,25.082475662231445,1895.4371337890625,0.0,421.7146911621094,0.2555747032165527,1.0,0.0,3.0,1.0,0.0
11978820,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897247433662415,0.2837403118610382,0.2616825997829437,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751509785652161,0.596322238445282,0.5690645575523376,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725907206535339,0.5923489332199097,0.4166782200336456,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583116888999939,0.3822022974491119,0.3681036531925201,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746118068695068,0.2660979032516479,1.2281628847122192,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,298.3182983398437,288.3507995605469,1.0,0.685653567314148,1.0,1.0,0.0,1.0,-3.415024280548096,3.415014743804932,9.379722541780213e-06,2.6388847827911377,0.3579947650432586,0.3579947650432586,0.0,267.98541259765625,276.0,10718.0859375,-0.0,3840.5302734375,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706896841526031,1.0,0.0,0.0,0.5521587133407593,0.5521623492240906,2.03432950485194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.19287109375,0.0,25.170879364013672,1895.4371337890625,0.0,424.7070007324219,0.2557428181171417,1.0,0.0,3.0,1.0,0.0
11978880,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6897247433662415,0.2837403118610382,0.2616825997829437,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8751509785652161,0.596322238445282,0.5690645575523376,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.8725907206535339,0.5923489332199097,0.4166782200336456,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7583116888999939,0.3822022974491119,0.3681036531925201,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6746118068695068,0.2660979032516479,1.2281628847122192,288.3507995605469,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,298.3182983398437,288.3507995605469,1.0,0.685653567314148,1.0,1.0,0.0,1.0,-3.415024280548096,3.415014743804932,9.379722541780213e-06,2.6388847827911377,0.3579947650432586,0.3579947650432586,0.0,267.98541259765625,276.0,10718.0859375,-0.0,3840.5302734375,1.0,283.1499938964844,287.79022216796875,289.8772277832031,290.6781616210937,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706896841526031,1.0,0.0,0.0,0.5521587133407593,0.5521623492240906,2.03432950485194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.19287109375,0.0,25.170879364013672,1895.4371337890625,0.0,424.7070007324219,0.2557428181171417,1.0,0.0,3.0,1.0,0.0
11978940,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882026195526123,0.2838689684867859,0.2619014978408813,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730864524841309,0.5962251424789429,0.5690891742706299,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.872963547706604,0.5972612500190735,0.420151948928833,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569738626480103,0.3827258944511413,0.3687060475349426,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732769012451172,0.2663736939430237,1.229910135269165,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,298.3178100585937,288.3502502441406,1.0,0.6880739331245422,1.0,1.0,0.0,1.0,-3.4223217964172363,3.422312498092652,9.420631613465956e-06,2.6448161602020264,0.3586872816085815,0.3586872816085815,0.0,271.0367126464844,279.0,10742.7080078125,-0.0,3876.396484375,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717749655246734,1.0,0.0,0.0,0.5536126494407654,0.5536163449287415,2.0450574567121294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.947265625,0.0,25.25874710083008,1895.4371337890625,0.0,427.49420166015625,0.2559100091457367,1.0,0.0,3.0,1.0,0.0
11979000,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6882026195526123,0.2838689684867859,0.2619014978408813,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8730864524841309,0.5962251424789429,0.5690891742706299,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.872963547706604,0.5972612500190735,0.420151948928833,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.7569738626480103,0.3827258944511413,0.3687060475349426,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6732769012451172,0.2663736939430237,1.229910135269165,288.3502197265625,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,298.3178100585937,288.3502502441406,1.0,0.6880739331245422,1.0,1.0,0.0,1.0,-3.4223217964172363,3.422312498092652,9.420631613465956e-06,2.6448161602020264,0.3586872816085815,0.3586872816085815,0.0,271.0367126464844,279.0,10742.7080078125,-0.0,3876.396484375,1.0,283.1499938964844,287.7886962890625,289.8497314453125,290.65216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717749655246734,1.0,0.0,0.0,0.5536126494407654,0.5536163449287415,2.0450574567121294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.947265625,0.0,25.25874710083008,1895.4371337890625,0.0,427.49420166015625,0.2559100091457367,1.0,0.0,3.0,1.0,0.0
11979060,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866917610168457,0.2839826941490173,0.2621073126792907,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710359334945679,0.5960838794708252,0.5690725445747375,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733384013175964,0.602168083190918,0.4236220121383667,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556501626968384,0.3832292258739471,0.3692896962165832,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719570755958557,0.2666385173797607,1.2316092252731323,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,298.3172912597656,288.3496398925781,1.0,0.6904693841934204,1.0,1.0,0.0,1.0,-3.429469585418701,3.429460048675537,9.460787623538636e-06,2.6506261825561523,0.3593714833259582,0.3593714833259582,0.0,274.08758544921875,282.0,10767.015625,-0.0,3912.026123046875,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727678000926971,1.0,0.0,0.0,0.555053174495697,0.5550568699836731,2.055713821391692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.685546875,0.0,25.34599494934082,1895.4371337890625,0.0,430.0602111816406,0.2560760378837585,1.0,0.0,3.0,1.0,0.0
11979120,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6866917610168457,0.2839826941490173,0.2621073126792907,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8710359334945679,0.5960838794708252,0.5690725445747375,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8733384013175964,0.602168083190918,0.4236220121383667,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7556501626968384,0.3832292258739471,0.3692896962165832,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.6719570755958557,0.2666385173797607,1.2316092252731323,288.3496398925781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,298.3172912597656,288.3496398925781,1.0,0.6904693841934204,1.0,1.0,0.0,1.0,-3.429469585418701,3.429460048675537,9.460787623538636e-06,2.6506261825561523,0.3593714833259582,0.3593714833259582,0.0,274.08758544921875,282.0,10767.015625,-0.0,3912.026123046875,1.0,283.1499938964844,287.787109375,289.8230895996094,290.6268920898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727678000926971,1.0,0.0,0.0,0.555053174495697,0.5550568699836731,2.055713821391692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.685546875,0.0,25.34599494934082,1895.4371337890625,0.0,430.0602111816406,0.2560760378837585,1.0,0.0,3.0,1.0,0.0
11979180,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.685191810131073,0.2840814888477325,0.262300044298172,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689994812011719,0.5958995223045349,0.569015622138977,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.87371426820755,0.6070681214332581,0.4270874857902527,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543401122093201,0.3837124109268188,0.3698546588420868,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706520915031433,0.2668927013874054,1.2332617044448853,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,298.3167724609375,288.3489990234375,1.0,0.6928403973579407,1.0,1.0,0.0,1.0,-3.4364688396453857,3.4364593029022217,9.50018693401944e-06,2.65631365776062,0.3600470125675201,0.3600470125675201,0.0,277.1380615234375,285.0,10791.0,-0.0,3947.417236328125,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736639559268951,1.0,0.0,0.0,0.556479275226593,0.5564829111099243,2.0662907829205324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.4365234375,0.0,25.43255424499512,1895.4371337890625,0.0,432.3896789550781,0.2562408149242401,1.0,0.0,3.0,1.0,0.0
11979240,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.685191810131073,0.2840814888477325,0.262300044298172,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8689994812011719,0.5958995223045349,0.569015622138977,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.87371426820755,0.6070681214332581,0.4270874857902527,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.7543401122093201,0.3837124109268188,0.3698546588420868,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.6706520915031433,0.2668927013874054,1.2332617044448853,288.3489990234375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,298.3167724609375,288.3489990234375,1.0,0.6928403973579407,1.0,1.0,0.0,1.0,-3.4364688396453857,3.4364593029022217,9.50018693401944e-06,2.65631365776062,0.3600470125675201,0.3600470125675201,0.0,277.1380615234375,285.0,10791.0,-0.0,3947.417236328125,1.0,283.1499938964844,287.7855529785156,289.7975769042969,290.6026916503906,293.1499938964844,293.1499938964844,283.1499938964844,17980.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736639559268951,1.0,0.0,0.0,0.556479275226593,0.5564829111099243,2.0662907829205324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.4365234375,0.0,25.43255424499512,1895.4371337890625,0.0,432.3896789550781,0.2562408149242401,1.0,0.0,3.0,1.0,0.0
11979300,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6844456791877747,0.2841251194477081,0.2623912990093231,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8679863810539246,0.5957909822463989,0.5689719319343567,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8739023208618164,0.6095153093338013,0.4288181662559509,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7536898255348206,0.3839462399482727,0.3701299428939819,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6700050234794617,0.2670157551765442,1.2340701818466189,288.3486633300781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,298.3165283203125,288.3486633300781,1.0,0.6940165758132935,1.0,1.0,0.0,1.0,-3.4399116039276123,3.439902067184448,9.519591912976466e-06,2.659109354019165,0.3603812754154205,0.3603812754154205,0.0,278.6630249023437,285.0,10802.86328125,-0.0,3965.017578125,1.0,283.1499938964844,287.7847595214844,289.78533935546875,290.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17980.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474075049161911,1.0,0.0,0.0,0.5571863651275635,0.5571900606155396,2.0715454240871626e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.826171875,0.0,25.47554397583008,1895.4371337890625,0.0,433.4624938964844,0.2563226819038391,1.0,0.0,3.0,1.0,0.0
11979360,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.683702290058136,0.2841651141643524,0.2624794244766235,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8669769763946533,0.5956723690032959,0.568918764591217,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.8740903735160828,0.6119602918624878,0.4305475056171417,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.7530428767204285,0.3841752111911773,0.3704007267951965,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.6693616509437561,0.2671363055706024,1.234867811203003,288.34832763671875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,298.3162536621094,288.34832763671875,1.0,0.6951868534088135,1.0,1.0,0.0,1.0,-3.443319082260132,3.443309545516968,9.538813174003735e-06,2.661874771118164,0.3607133030891418,0.3607133030891418,0.0,280.1879272460937,288.0,10814.6455078125,-0.0,3982.560791015625,1.0,283.1499938964844,287.7839660644531,289.77349853515625,290.579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744601249694824,1.0,0.0,0.0,0.5578896999359131,0.5578933358192444,2.0767782160646675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.229248046875,0.0,25.51834487915039,1895.4371337890625,0.0,434.4699401855469,0.256404161453247,1.0,0.0,3.0,1.0,0.0
11979420,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822232604026794,0.2842338979244232,0.262645810842514,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649689555168152,0.5954045057296753,0.5687838792800903,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744659423828125,0.6168435215950012,0.4340014159679413,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.751758337020874,0.3846182823181152,0.3709284663200378,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680858135223389,0.2673698365688324,1.236430048942566,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,298.31573486328125,288.3476257324219,1.0,0.6975096464157104,1.0,1.0,0.0,1.0,-3.450025796890259,3.4500162601470947,9.576685442880262e-06,2.667311668395996,0.3613703548908233,0.3613703548908233,0.0,283.2374267578125,291.0,10837.953125,-0.0,4017.466064453125,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751500487327575,1.0,0.0,0.0,0.5592840909957886,0.5592877268791199,2.0871727457461023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.093505859375,0.0,25.60333824157715,1895.4371337890625,0.0,436.2808532714844,0.256566047668457,1.0,0.0,3.0,1.0,0.0
11979480,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6822232604026794,0.2842338979244232,0.262645810842514,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8649689555168152,0.5954045057296753,0.5687838792800903,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.8744659423828125,0.6168435215950012,0.4340014159679413,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476257324219,0.751758337020874,0.3846182823181152,0.3709284663200378,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6680858135223389,0.2673698365688324,1.236430048942566,288.3476257324219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,298.31573486328125,288.3476257324219,1.0,0.6975096464157104,1.0,1.0,0.0,1.0,-3.450025796890259,3.4500162601470947,9.576685442880262e-06,2.667311668395996,0.3613703548908233,0.3613703548908233,0.0,283.2374267578125,291.0,10837.953125,-0.0,4017.466064453125,1.0,283.1499938964844,287.7823791503906,289.75103759765625,290.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751500487327575,1.0,0.0,0.0,0.5592840909957886,0.5592877268791199,2.0871727457461023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.093505859375,0.0,25.60333824157715,1895.4371337890625,0.0,436.2808532714844,0.256566047668457,1.0,0.0,3.0,1.0,0.0
11979540,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807544231414795,0.2842876613140106,0.2627990245819092,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629753589630127,0.595096230506897,0.568611204624176,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.874840497970581,0.6217167973518372,0.437448501586914,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.750485897064209,0.3850414156913757,0.3714377582073211,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668243408203125,0.2675934433937073,1.237948656082153,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,298.3152160644531,288.346923828125,1.0,0.6998087167739868,1.0,1.0,0.0,1.0,-3.4565885066986084,3.456578731536865,9.613790098228492e-06,2.672621965408325,0.3620176911354065,0.3620176911354065,0.0,286.2862243652344,294.0,10860.9130859375,-0.0,4052.12451171875,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757291674613952,1.0,0.0,0.0,0.5606614351272583,0.5606651306152344,2.0974656678163228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.06103515625,0.0,25.687469482421875,1895.4371337890625,0.0,437.806884765625,0.256726324558258,1.0,0.0,3.0,1.0,0.0
11979600,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6807544231414795,0.2842876613140106,0.2627990245819092,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.8629753589630127,0.595096230506897,0.568611204624176,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.874840497970581,0.6217167973518372,0.437448501586914,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.750485897064209,0.3850414156913757,0.3714377582073211,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.346923828125,0.6668243408203125,0.2675934433937073,1.237948656082153,288.346923828125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,298.3152160644531,288.346923828125,1.0,0.6998087167739868,1.0,1.0,0.0,1.0,-3.4565885066986084,3.456578731536865,9.613790098228492e-06,2.672621965408325,0.3620176911354065,0.3620176911354065,0.0,286.2862243652344,294.0,10860.9130859375,-0.0,4052.12451171875,1.0,283.1499938964844,287.78076171875,289.7305603027344,290.5390625,293.1499938964844,293.1499938964844,283.1499938964844,17980.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757291674613952,1.0,0.0,0.0,0.5606614351272583,0.5606651306152344,2.0974656678163228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.06103515625,0.0,25.687469482421875,1895.4371337890625,0.0,437.806884765625,0.256726324558258,1.0,0.0,3.0,1.0,0.0
11979660,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792954206466675,0.2843262851238251,0.2629389762878418,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609961867332458,0.5947486162185669,0.5684017539024353,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.875213086605072,0.6265784502029419,0.4408877491950989,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492251396179199,0.3854447603225708,0.3719286322593689,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655769944190979,0.2678073048591614,1.2394248247146606,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,298.3146667480469,288.34619140625,1.0,0.7020844221115112,1.0,1.0,0.0,1.0,-3.463008165359497,3.462998628616333,9.650126230553724e-06,2.677805185317993,0.3626551628112793,0.3626551628112793,0.0,289.3343811035156,297.0,10883.5185546875,-0.0,4086.533935546875,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761938452720642,1.0,0.0,0.0,0.5620211958885193,0.5620248317718506,2.107651653204812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.163330078125,0.0,25.77068901062012,1895.4371337890625,0.0,439.03521728515625,0.2568848729133606,1.0,0.0,3.0,1.0,0.0
11979720,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6792954206466675,0.2843262851238251,0.2629389762878418,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.8609961867332458,0.5947486162185669,0.5684017539024353,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.875213086605072,0.6265784502029419,0.4408877491950989,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.7492251396179199,0.3854447603225708,0.3719286322593689,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34619140625,0.6655769944190979,0.2678073048591614,1.2394248247146606,288.34619140625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,298.3146667480469,288.34619140625,1.0,0.7020844221115112,1.0,1.0,0.0,1.0,-3.463008165359497,3.462998628616333,9.650126230553724e-06,2.677805185317993,0.3626551628112793,0.3626551628112793,0.0,289.3343811035156,297.0,10883.5185546875,-0.0,4086.533935546875,1.0,283.1499938964844,287.7791748046875,289.7122802734375,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17981.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761938452720642,1.0,0.0,0.0,0.5620211958885193,0.5620248317718506,2.107651653204812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.163330078125,0.0,25.77068901062012,1895.4371337890625,0.0,439.03521728515625,0.2568848729133606,1.0,0.0,3.0,1.0,0.0
11979780,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778444647789001,0.2843488454818725,0.2630653381347656,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590294122695923,0.5943595767021179,0.5681551694869995,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755757212638855,0.631400465965271,0.4443098902702331,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479739785194397,0.3858274519443512,0.3724009096622467,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643424034118652,0.2680114805698395,1.2408596277236938,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,298.3139953613281,288.3454284667969,1.0,0.7043362855911255,1.0,1.0,0.0,1.0,-3.4692742824554443,3.4692647457122803,9.68562380876392e-06,2.682851791381836,0.3632824420928955,0.3632824420928955,0.0,292.3837890625,300.0,10905.7509765625,-0.0,4120.67138671875,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765409827232361,1.0,0.0,0.0,0.5633625388145447,0.5633662343025208,2.1177243070269472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.43115234375,0.0,25.852951049804688,1895.4371337890625,0.0,439.95513916015625,0.2570416331291199,1.0,0.0,3.0,1.0,0.0
11979840,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6778444647789001,0.2843488454818725,0.2630653381347656,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8590294122695923,0.5943595767021179,0.5681551694869995,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.8755757212638855,0.631400465965271,0.4443098902702331,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.7479739785194397,0.3858274519443512,0.3724009096622467,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.6643424034118652,0.2680114805698395,1.2408596277236938,288.3454284667969,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,298.3139953613281,288.3454284667969,1.0,0.7043362855911255,1.0,1.0,0.0,1.0,-3.4692742824554443,3.4692647457122803,9.68562380876392e-06,2.682851791381836,0.3632824420928955,0.3632824420928955,0.0,292.3837890625,300.0,10905.7509765625,-0.0,4120.67138671875,1.0,283.1499938964844,287.777587890625,289.69647216796875,290.5068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17981.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765409827232361,1.0,0.0,0.0,0.5633625388145447,0.5633662343025208,2.1177243070269472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.43115234375,0.0,25.852951049804688,1895.4371337890625,0.0,439.95513916015625,0.2570416331291199,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6771172881126404,0.2843522727489471,0.263122409582138,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8580443859100342,0.5941442251205444,0.5680144429206848,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.8757318258285522,0.6337502002716064,0.4459891617298126,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.7473474740982056,0.3860092759132385,0.3726290464401245,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34503173828125,0.6637260317802429,0.2681090831756592,1.241560459136963,288.34503173828125,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,298.3133544921875,288.34503173828125,1.0,0.7054509520530701,1.0,1.0,0.0,1.0,-3.472311496734619,3.472301721572876,9.702845090941992e-06,2.6852946281433105,0.3635918796062469,0.3635918796062469,0.0,293.9139099121094,300.0,10916.6787109375,-0.0,4137.5673828125,1.0,283.1499938964844,287.7767944335937,289.6896057128906,290.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766708016395569,1.0,0.0,0.0,0.5640257000923157,0.5640293955802917,2.1227130275747186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.13134765625,0.0,25.893686294555664,1895.4371337890625,0.0,440.2996520996094,0.2571192979812622,1.0,0.0,3.0,1.0,0.0
11979960,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6763878464698792,0.2843501567840576,0.2631748616695404,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.8570567965507507,0.5939149260520935,0.5678606033325195,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.875865638256073,0.6360656023025513,0.4476398825645447,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.7467193603515625,0.386184424161911,0.3728512823581695,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3446044921875,0.6631091833114624,0.2682031393051147,1.2422478199005127,288.3446044921875,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,298.31256103515625,288.3446044921875,1.0,0.7065566182136536,1.0,1.0,0.0,1.0,-3.475269556045532,3.475259780883789,9.719624358695e-06,2.687671422958374,0.36389821767807,0.36389821767807,0.0,295.4481201171875,303.0,10927.45703125,-0.0,4154.31005859375,1.0,283.1499938964844,287.7760009765625,289.6834716796875,290.4945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17981.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767705202102661,1.0,0.0,0.0,0.5646832585334778,0.5646869540214539,2.1276651551715986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.86962890625,0.0,25.934125900268555,1895.4371337890625,0.0,440.5644836425781,0.2571963965892792,1.0,0.0,3.0,1.0,0.0
11980020,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749303936958313,0.2843313217163086,0.2632665634155273,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550854325294495,0.5934215784072876,0.5675187706947327,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761033415794373,0.6406510472297668,0.4508967399597168,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.745465874671936,0.3865165412425995,0.3732785880565643,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618804931640625,0.2683810293674469,1.2435784339904783,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,298.31085205078125,288.3436889648437,1.0,0.7087424397468567,1.0,1.0,0.0,1.0,-3.481001377105713,3.4809916019439697,9.752149708219804e-06,2.692265510559082,0.3645014464855194,0.3645014464855194,0.0,298.517822265625,306.0,10948.625,-0.0,4187.40283203125,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768710136413574,1.0,0.0,0.0,0.5659807324409485,0.5659844279289246,2.1374539471707976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.469970703125,0.0,26.014060974121094,1895.4371337890625,0.0,440.83154296875,0.2573488652706146,1.0,0.0,3.0,1.0,0.0
11980080,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6749303936958313,0.2843313217163086,0.2632665634155273,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8550854325294495,0.5934215784072876,0.5675187706947327,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436889648437,0.8761033415794373,0.6406510472297668,0.4508967399597168,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.745465874671936,0.3865165412425995,0.3732785880565643,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.6618804931640625,0.2683810293674469,1.2435784339904783,288.3436889648437,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,298.31085205078125,288.3436889648437,1.0,0.7087424397468567,1.0,1.0,0.0,1.0,-3.481001377105713,3.4809916019439697,9.752149708219804e-06,2.692265510559082,0.3645014464855194,0.3645014464855194,0.0,298.517822265625,306.0,10948.625,-0.0,4187.40283203125,1.0,283.1499938964844,287.7743225097656,289.6734313964844,290.4852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768710136413574,1.0,0.0,0.0,0.5659807324409485,0.5659844279289246,2.1374539471707976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.469970703125,0.0,26.014060974121094,1895.4371337890625,0.0,440.83154296875,0.2573488652706146,1.0,0.0,3.0,1.0,0.0
11980140,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734809875488281,0.284294068813324,0.2633416056632995,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531278967857361,0.592887282371521,0.5671371817588806,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.876329779624939,0.6452054977416992,0.4541268050670624,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442217469215393,0.3868255913257599,0.3736839890480041,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.660663902759552,0.268546462059021,1.2448523044586182,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,298.3092041015625,288.3427429199219,1.0,0.710896909236908,1.0,1.0,0.0,1.0,-3.486538410186768,3.4865286350250244,9.78357820713427e-06,2.696687698364258,0.3650919198989868,0.3650919198989868,0.0,301.58184814453125,309.0,10969.314453125,-0.0,4220.0537109375,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768345355987549,1.0,0.0,0.0,0.5672538876533508,0.5672575831413269,2.147081268333295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.286865234375,0.0,26.09266471862793,1895.4371337890625,0.0,440.734619140625,0.2574988603591919,1.0,0.0,3.0,1.0,0.0
11980200,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6734809875488281,0.284294068813324,0.2633416056632995,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8531278967857361,0.592887282371521,0.5671371817588806,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.876329779624939,0.6452054977416992,0.4541268050670624,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7442217469215393,0.3868255913257599,0.3736839890480041,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.660663902759552,0.268546462059021,1.2448523044586182,288.3427734375,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,298.3092041015625,288.3427429199219,1.0,0.710896909236908,1.0,1.0,0.0,1.0,-3.486538410186768,3.4865286350250244,9.78357820713427e-06,2.696687698364258,0.3650919198989868,0.3650919198989868,0.0,301.58184814453125,309.0,10969.314453125,-0.0,4220.0537109375,1.0,283.1499938964844,287.7726745605469,289.6666564941406,290.4790954589844,293.1499938964844,293.1499938964844,283.1499938964844,17982.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768345355987549,1.0,0.0,0.0,0.5672538876533508,0.5672575831413269,2.147081268333295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.286865234375,0.0,26.09266471862793,1895.4371337890625,0.0,440.734619140625,0.2574988603591919,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720415949821472,0.2842394113540649,0.2634010314941406,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511872887611389,0.5923163294792175,0.5667206048965454,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765529990196228,0.6497372984886169,0.4573404192924499,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.742988109588623,0.3871126770973205,0.3740686774253845,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659461498260498,0.2687011361122131,1.2460768222808838,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,298.3076477050781,288.341796875,1.0,0.7130234241485596,1.0,1.0,0.0,1.0,-3.491910457611084,3.491900682449341,9.814069926505908e-06,2.700960159301758,0.365669697523117,0.365669697523117,0.0,304.6394958496094,312.0,10989.5517578125,-0.0,4252.32861328125,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766570329666137,1.0,0.0,0.0,0.5685026049613953,0.5685063004493713,2.156544454123832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.370849609375,0.0,26.169906616210938,1895.4371337890625,0.0,440.2630920410156,0.2576462924480438,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.6720415949821472,0.2842394113540649,0.2634010314941406,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8511872887611389,0.5923163294792175,0.5667206048965454,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.8765529990196228,0.6497372984886169,0.4573404192924499,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.742988109588623,0.3871126770973205,0.3740686774253845,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3418273925781,0.659461498260498,0.2687011361122131,1.2460768222808838,288.3418273925781,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,298.3076477050781,288.341796875,1.0,0.7130234241485596,1.0,1.0,0.0,1.0,-3.491910457611084,3.491900682449341,9.814069926505908e-06,2.700960159301758,0.365669697523117,0.365669697523117,0.0,304.6394958496094,312.0,10989.5517578125,-0.0,4252.32861328125,1.0,283.1499938964844,287.7710266113281,289.6634216308594,290.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17982.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766570329666137,1.0,0.0,0.0,0.5685026049613953,0.5685063004493713,2.156544454123832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.370849609375,0.0,26.169906616210938,1895.4371337890625,0.0,440.2630920410156,0.2576462924480438,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706117987632751,0.2841678261756897,0.2634453773498535,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492634296417236,0.5917111039161682,0.5662716031074524,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767724633216858,0.6542453765869141,0.4605378210544586,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417643070220947,0.387378454208374,0.3744333684444427,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582733392715454,0.2688462138175964,1.2472578287124634,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,298.30615234375,288.3408508300781,1.0,0.715124249458313,1.0,1.0,0.0,1.0,-3.497129440307617,3.497119665145874,9.843687621469144e-06,2.705092430114746,0.3662348687648773,0.3662348687648773,0.0,307.6923522949219,300.0,11009.34765625,-0.0,4284.26416015625,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763365685939789,1.0,0.0,0.0,0.5697267651557922,0.5697304606437683,2.165841905821253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.763671875,0.0,26.24577140808105,1895.4371337890625,0.0,439.4132385253906,0.257791131734848,1.0,0.0,3.0,1.0,0.0
