time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706117987632751,0.2841678261756897,0.2634453773498535,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8492634296417236,0.5917111039161682,0.5662716031074524,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8767724633216858,0.6542453765869141,0.4605378210544586,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.7417643070220947,0.387378454208374,0.3744333684444427,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582733392715454,0.2688462138175964,1.2472578287124634,288.34088134765625,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,298.30615234375,288.3408508300781,1.0,0.715124249458313,1.0,1.0,0.0,1.0,-3.497129440307617,3.497119665145874,9.843687621469144e-06,2.705092430114746,0.3662348687648773,0.3662348687648773,0.0,307.6923522949219,300.0,11009.34765625,-0.0,4284.26416015625,1.0,283.1499938964844,287.7693786621094,289.6640319824219,290.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,17982.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763365685939789,1.0,0.0,0.0,0.5697267651557922,0.5697304606437683,2.165841905821253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.763671875,0.0,26.24577140808105,1895.4371337890625,0.0,439.4132385253906,0.257791131734848,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6712528467178345,0.2841278314590454,0.2633582055568695,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8499306440353394,0.5913962125778198,0.5659258365631104,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.8786572813987732,0.6564905643463135,0.462049126625061,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.7425149083137512,0.3875036537647247,0.3744985163211822,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.6589688062667847,0.268915593624115,1.247312068939209,288.340087890625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,298.30548095703125,288.34002685546875,1.0,0.7144079208374023,1.0,1.0,0.0,1.0,-3.4985740184783936,3.4985642433166504,9.852044058789032e-06,2.706291437149048,0.3665080964565277,0.3665080964565277,0.0,306.38671875,300.0,11017.8291015625,-0.0,4280.2666015625,1.0,283.1499938964844,287.7684631347656,289.6658630371094,290.4794311523437,293.1499938964844,293.1499938964844,283.1499938964844,17982.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761193692684173,1.0,0.0,0.0,0.5703255534172058,0.5703292489051819,2.170396840028843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.988525390625,0.0,26.28300666809082,1895.4371337890625,0.0,438.838134765625,0.2578622996807098,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6726130247116089,0.2840957641601562,0.2632204890251159,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.8514562845230103,0.5910795331001282,0.5655191540718079,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.881487250328064,0.6587360501289368,0.4635170996189117,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7439867854118347,0.3876311182975769,0.3745061159133911,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603493094444275,0.2689912915229797,1.247108817100525,288.3388366699219,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,298.304931640625,288.3387451171875,1.0,0.7131021618843079,1.0,1.0,0.0,1.0,-3.49945068359375,3.499440908432007,9.857097211352084e-06,2.7070116996765137,0.3667677342891693,0.3667677342891693,0.0,303.62164306640625,288.0,11025.42578125,-0.0,4266.0517578125,1.0,283.1499938964844,287.7672424316406,289.6687316894531,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758626818656921,1.0,0.0,0.0,0.5708988308906555,0.5709024667739868,2.1747620593259853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.941162109375,0.0,26.31893348693848,1895.4371337890625,0.0,438.1594543457031,0.257931500673294,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.676674485206604,0.2840576767921448,0.2628782391548157,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560994267463684,0.590444803237915,0.5646091103553772,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889052867889404,0.6632297039031982,0.4663847684860229,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482807040214539,0.3878975808620453,0.3744364976882934,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644020080566406,0.2691684663295746,1.246360421180725,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,298.3041687011719,288.3358154296875,1.0,0.709260106086731,1.0,1.0,0.0,1.0,-3.500411033630371,3.500401020050049,9.86265604296932e-06,2.7078089714050293,0.367253839969635,0.367253839969635,0.0,295.6605224609375,276.0,11039.146484375,-0.0,4220.99072265625,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751994907855987,1.0,0.0,0.0,0.5719774961471558,0.5719811916351318,2.182987834942196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.473388671875,0.0,26.386924743652344,1895.4371337890625,0.0,436.4109802246094,0.2580630779266357,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.676674485206604,0.2840576767921448,0.2628782391548157,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8560994267463684,0.590444803237915,0.5646091103553772,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889052867889404,0.6632297039031982,0.4663847684860229,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7482807040214539,0.3878975808620453,0.3744364976882934,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6644020080566406,0.2691684663295746,1.246360421180725,288.3359069824219,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,298.3041687011719,288.3358154296875,1.0,0.709260106086731,1.0,1.0,0.0,1.0,-3.500411033630371,3.500401020050049,9.86265604296932e-06,2.7078089714050293,0.367253839969635,0.367253839969635,0.0,295.6605224609375,276.0,11039.146484375,-0.0,4220.99072265625,1.0,283.1499938964844,287.764404296875,289.6775817871094,290.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,17984.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751994907855987,1.0,0.0,0.0,0.5719774961471558,0.5719811916351318,2.182987834942196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.473388671875,0.0,26.386924743652344,1895.4371337890625,0.0,436.4109802246094,0.2580630779266357,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6793283820152283,0.2840503752231598,0.2626809477806091,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591615557670593,0.5901142358779907,0.5641027092933655,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8934710621833801,0.6655670404434204,0.4678523540496826,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7510687112808228,0.3880422413349151,0.3743734061717987,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.6670409440994263,0.2692748308181762,1.2458794116973877,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,298.3039245605469,288.334228515625,1.0,0.7068341970443726,1.0,1.0,0.0,1.0,-3.500675678253174,3.500665664672852,9.864189451036507e-06,2.70802903175354,0.3674899339675903,0.3674899339675903,0.0,290.67974853515625,276.0,11045.65234375,-0.0,4191.90966796875,1.0,283.1499938964844,287.76287841796875,289.6839294433594,290.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747667908668518,1.0,0.0,0.0,0.5725033283233643,0.5725070238113403,2.187003644849028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.30029296875,0.0,26.42020034790039,1895.4371337890625,0.0,435.27392578125,0.2581276893615722,1.0,0.0,3.0,1.0,0.0
11980800,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6820282936096191,0.2840496599674225,0.2624933421611786,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622924089431763,0.5898084044456482,0.5636228919029236,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980095386505127,0.6677237749099731,0.4691980481147766,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539072036743164,0.388178676366806,0.3743062913417816,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.6697283387184143,0.2693808674812317,1.2454150915145874,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,298.30377197265625,288.3327941894531,1.0,0.7044368982315063,1.0,1.0,0.0,1.0,-3.500852346420288,3.500842571258545,9.865204447123688e-06,2.7081727981567383,0.3676986396312713,0.3676986396312713,0.0,285.7760314941406,264.0,11051.3603515625,-0.0,4163.0556640625,1.0,283.1499938964844,287.761474609375,289.6908874511719,290.50445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17985.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743102192878723,1.0,0.0,0.0,0.5729690194129944,0.5729727149009705,2.1905627534124505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.93017578125,0.0,26.4497184753418,1895.4371337890625,0.0,434.0775451660156,0.2581850290298462,1.0,0.0,3.0,1.0,0.0
11980860,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883363127708435,0.2840635180473327,0.262093186378479,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.869667112827301,0.5891679525375366,0.5625949501991272,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085279107093812,0.6722116470336914,0.4719794690608978,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605732679367065,0.3884698748588562,0.3741481304168701,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760290265083313,0.2696242034435272,1.2444301843643188,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,298.3036193847656,288.3297424316406,1.0,0.6990936994552612,1.0,1.0,0.0,1.0,-3.501105308532715,3.501095533370972,9.86662598734256e-06,2.708366870880127,0.3680919110774994,0.3680919110774994,0.0,274.8988342285156,252.0,11061.5810546875,-0.0,4098.6845703125,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47354257106781,1.0,0.0,0.0,0.5738605856895447,0.5738642811775208,2.197385562396904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.261474609375,0.0,26.50663948059082,1895.4371337890625,0.0,432.0733642578125,0.258296251296997,1.0,0.0,3.0,1.0,0.0
11980920,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6883363127708435,0.2840635180473327,0.262093186378479,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.869667112827301,0.5891679525375366,0.5625949501991272,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9085279107093812,0.6722116470336914,0.4719794690608978,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.7605732679367065,0.3884698748588562,0.3741481304168701,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.6760290265083313,0.2696242034435272,1.2444301843643188,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,298.3036193847656,288.3297424316406,1.0,0.6990936994552612,1.0,1.0,0.0,1.0,-3.501105308532715,3.501095533370972,9.86662598734256e-06,2.708366870880127,0.3680919110774994,0.3680919110774994,0.0,274.8988342285156,252.0,11061.5810546875,-0.0,4098.6845703125,1.0,283.1499938964844,287.7585754394531,289.7081604003906,290.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47354257106781,1.0,0.0,0.0,0.5738605856895447,0.5738642811775208,2.197385562396904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.261474609375,0.0,26.50663948059082,1895.4371337890625,0.0,432.0733642578125,0.258296251296997,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954363584518433,0.2840911448001861,0.2616879940032959,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.878070592880249,0.5885184407234192,0.5615395903587341,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210633039474488,0.6766842007637024,0.474736750125885,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681660652160645,0.3887650072574615,0.3739750385284424,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831672787666321,0.269892156124115,1.2434676885604858,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,298.3035888671875,288.3265380859375,1.0,0.6934635639190674,1.0,1.0,0.0,1.0,-3.5012993812561035,3.501289367675781,9.867670996754896e-06,2.7084991931915283,0.3684064745903015,0.3684064745903015,0.0,263.5073547363281,240.0,11068.5546875,-0.0,4031.07763671875,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733423888683319,1.0,0.0,0.0,0.5745975375175476,0.5746012330055237,2.2030327784250403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.638427734375,0.0,26.554691314697266,1895.4371337890625,0.0,431.5522766113281,0.2583918869495392,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6954363584518433,0.2840911448001861,0.2616879940032959,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.878070592880249,0.5885184407234192,0.5615395903587341,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.9210633039474488,0.6766842007637024,0.474736750125885,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32666015625,0.7681660652160645,0.3887650072574615,0.3739750385284424,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.6831672787666321,0.269892156124115,1.2434676885604858,288.3266296386719,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,298.3035888671875,288.3265380859375,1.0,0.6934635639190674,1.0,1.0,0.0,1.0,-3.5012993812561035,3.501289367675781,9.867670996754896e-06,2.7084991931915283,0.3684064745903015,0.3684064745903015,0.0,263.5073547363281,240.0,11068.5546875,-0.0,4031.07763671875,1.0,283.1499938964844,287.75555419921875,289.72625732421875,290.5404968261719,293.1499938964844,293.1499938964844,283.1499938964844,17988.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733423888683319,1.0,0.0,0.0,0.5745975375175476,0.5746012330055237,2.2030327784250403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.638427734375,0.0,26.554691314697266,1895.4371337890625,0.0,431.5522766113281,0.2583918869495392,1.0,0.0,3.0,1.0,0.0
11981100,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.699257493019104,0.2841081917285919,0.2614847421646118,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8826404213905334,0.5881892442703247,0.5610036849975586,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.9279291033744812,0.6789126396179199,0.4761070907115936,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7722994685173035,0.3889124095439911,0.3738844990730285,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.6870303153991699,0.270033448934555,1.2430015802383425,288.32501220703125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,298.3036193847656,288.32489013671875,1.0,0.6905816197395325,1.0,1.0,0.0,1.0,-3.5013887882232666,3.5013790130615234,9.868137567536904e-06,2.708554267883301,0.3685285747051239,0.3685285747051239,0.0,257.7035217285156,240.0,11070.6884765625,-0.0,3996.6064453125,1.0,283.1499938964844,287.7539978027344,289.7347717285156,290.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17990.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734149873256683,1.0,0.0,0.0,0.5748948454856873,0.5748985409736633,2.2053132653354623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.3115234375,0.0,26.574562072753903,1895.4371337890625,0.0,431.7412414550781,0.2584323287010193,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.7032522559165955,0.2841267585754394,0.2612814009189605,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.8874541521072388,0.5878568887710571,0.5604632496833801,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233642578125,0.9350765347480774,0.6811351776123047,0.4774722754955292,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.7766581773757935,0.3890591561794281,0.3737918436527252,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.6910842657089233,0.2701787948608398,1.242546558380127,288.3233947753906,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,298.3036193847656,288.3232727050781,1.0,0.6876686215400696,1.0,1.0,0.0,1.0,-3.5014774799346924,3.501467704772949,9.868588676908985e-06,2.7086052894592285,0.3686250448226928,0.3686250448226928,0.0,251.85610961914065,228.0,11071.8671875,-0.0,3961.8701171875,1.0,283.1499938964844,287.75250244140625,289.7427673339844,290.55792236328125,293.1499938964844,293.1499938964844,283.1499938964844,17991.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735515415668487,1.0,0.0,0.0,0.5751399397850037,0.5751436352729797,2.207193894321336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.605712890625,0.0,26.591346740722656,1895.4371337890625,0.0,432.09674072265625,0.2584671974182129,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117002010345459,0.2841673195362091,0.2608749568462372,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.897831380367279,0.5871825814247131,0.5593701004981995,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498987197875975,0.6855617761611938,0.4801874756813049,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860722541809082,0.3893498480319977,0.3736008703708648,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997676491737366,0.2704799473285675,1.24167001247406,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,298.3036193847656,288.3200988769531,1.0,0.6817722916603088,1.0,1.0,0.0,1.0,-3.501655578613281,3.501645803451538,9.869471796264406e-06,2.7086989879608154,0.3687343597412109,0.3687343597412109,0.0,240.07745361328125,216.0,11071.1689453125,-0.0,3891.8935546875,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738757312297821,1.0,0.0,0.0,0.5754579305648804,0.5754616260528564,2.209635496797091e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.986083984375,0.0,26.614669799804688,1895.4371337890625,0.0,432.9420166015625,0.2585183978080749,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.7117002010345459,0.2841673195362091,0.2608749568462372,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.897831380367279,0.5871825814247131,0.5593701004981995,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201904296875,0.9498987197875975,0.6855617761611938,0.4801874756813049,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7860722541809082,0.3893498480319977,0.3736008703708648,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.6997676491737366,0.2704799473285675,1.24167001247406,288.3202209472656,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,298.3036193847656,288.3200988769531,1.0,0.6817722916603088,1.0,1.0,0.0,1.0,-3.501655578613281,3.501645803451538,9.869471796264406e-06,2.7086989879608154,0.3687343597412109,0.3687343597412109,0.0,240.07745361328125,216.0,11071.1689453125,-0.0,3891.8935546875,1.0,283.1499938964844,287.74951171875,289.7571105957031,290.5729675292969,293.1499938964844,293.1499938964844,283.1499938964844,17994.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738757312297821,1.0,0.0,0.0,0.5754579305648804,0.5754616260528564,2.209635496797091e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.986083984375,0.0,26.614669799804688,1895.4371337890625,0.0,432.9420166015625,0.2585183978080749,1.0,0.0,3.0,1.0,0.0
11981340,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203567028045654,0.2842114865779876,0.2604694962501526,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095206260681152,0.5864956974983215,0.5582624077796936,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649510979652404,0.689961314201355,0.4828821420669555,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964667677879333,0.3896358013153076,0.3734029829502105,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092353701591492,0.270793616771698,1.240838885307312,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,298.3035888671875,288.3171081542969,1.0,0.6758030652999878,1.0,1.0,0.0,1.0,-3.5018389225006104,3.501828908920288,9.870354915619828e-06,2.70878529548645,0.3687185943126678,0.3687185943126678,0.0,228.23068237304688,204.0,11066.0341796875,-0.0,3821.51513671875,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740932583808899,1.0,0.0,0.0,0.575515627861023,0.575519323348999,2.210078520192837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.657958984375,0.0,26.62236595153809,1895.4371337890625,0.0,433.5101013183594,0.2585410177707672,1.0,0.0,3.0,1.0,0.0
11981400,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7203567028045654,0.2842114865779876,0.2604694962501526,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9095206260681152,0.5864956974983215,0.5582624077796936,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9649510979652404,0.689961314201355,0.4828821420669555,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.7964667677879333,0.3896358013153076,0.3734029829502105,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172607421875,0.7092353701591492,0.270793616771698,1.240838885307312,288.31719970703125,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,298.3035888671875,288.3171081542969,1.0,0.6758030652999878,1.0,1.0,0.0,1.0,-3.5018389225006104,3.501828908920288,9.870354915619828e-06,2.70878529548645,0.3687185943126678,0.3687185943126678,0.0,228.23068237304688,204.0,11066.0341796875,-0.0,3821.51513671875,1.0,283.1499938964844,287.7467346191406,289.7694091796875,290.5855407714844,293.1499938964844,293.1499938964844,283.1499938964844,17997.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740932583808899,1.0,0.0,0.0,0.575515627861023,0.575519323348999,2.210078520192837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.657958984375,0.0,26.62236595153809,1895.4371337890625,0.0,433.5101013183594,0.2585410177707672,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295106053352356,0.2842589020729065,0.2600656151771545,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.923571765422821,0.5857971906661987,0.5571421384811401,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.979730188846588,0.6943324208259583,0.4855560958385467,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078902363777161,0.3899168372154236,0.3731990754604339,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190294861793518,0.2711187303066253,1.2400531768798828,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,298.3034973144531,288.3143920898437,1.0,0.6697774529457092,1.0,1.0,0.0,1.0,-3.5020315647125244,3.502021551132202,9.8712635008269e-06,2.708869457244873,0.3685645163059234,0.3685645163059234,0.0,216.34832763671875,192.0,11056.1064453125,-0.0,3750.93994140625,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740941822528839,1.0,0.0,0.0,0.5752831697463989,0.575286865234375,2.208293636840608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.576171875,0.0,26.612518310546875,1895.4371337890625,0.0,433.5125122070313,0.2585314214229584,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.7295106053352356,0.2842589020729065,0.2600656151771545,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.923571765422821,0.5857971906661987,0.5571421384811401,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3144836425781,0.979730188846588,0.6943324208259583,0.4855560958385467,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31451416015625,0.8078902363777161,0.3899168372154236,0.3731990754604339,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3145446777344,0.7190294861793518,0.2711187303066253,1.2400531768798828,288.3144836425781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,298.3034973144531,288.3143920898437,1.0,0.6697774529457092,1.0,1.0,0.0,1.0,-3.5020315647125244,3.502021551132202,9.8712635008269e-06,2.708869457244873,0.3685645163059234,0.3685645163059234,0.0,216.34832763671875,192.0,11056.1064453125,-0.0,3750.93994140625,1.0,283.1499938964844,287.7442321777344,289.7802429199219,290.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18001.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740941822528839,1.0,0.0,0.0,0.5752831697463989,0.575286865234375,2.208293636840608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.576171875,0.0,26.612518310546875,1895.4371337890625,0.0,433.5125122070313,0.2585314214229584,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396549582481384,0.2843097746372223,0.2596640586853027,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395325779914856,0.5850883722305298,0.5560111403465271,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938039183616638,0.6986744403839111,0.4882092475891113,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198539018630981,0.3901930749416351,0.3729898631572723,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293079495429993,0.2714549005031585,1.2393136024475098,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,298.3033752441406,288.31207275390625,1.0,0.6637042760848999,1.0,1.0,0.0,1.0,-3.502237796783448,3.502228021621704,9.872227565210778e-06,2.708956241607666,0.3682596683502197,0.3682596683502197,0.0,204.4466094970703,180.0,11041.056640625,-0.0,3680.27490234375,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738601148128509,1.0,0.0,0.0,0.5747330784797668,0.5747367739677429,2.2040724800831413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.687744140625,0.0,26.583383560180664,1895.4371337890625,0.0,432.9012756347656,0.2584861516952514,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7396549582481384,0.2843097746372223,0.2596640586853027,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9395325779914856,0.5850883722305298,0.5560111403465271,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9938039183616638,0.6986744403839111,0.4882092475891113,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.8198539018630981,0.3901930749416351,0.3729898631572723,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121643066406,0.7293079495429993,0.2714549005031585,1.2393136024475098,288.3121337890625,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,298.3033752441406,288.31207275390625,1.0,0.6637042760848999,1.0,1.0,0.0,1.0,-3.502237796783448,3.502228021621704,9.872227565210778e-06,2.708956241607666,0.3682596683502197,0.3682596683502197,0.0,204.4466094970703,180.0,11041.056640625,-0.0,3680.27490234375,1.0,283.1499938964844,287.7420959472656,289.7900085449219,290.6051330566406,293.1499938964844,293.1499938964844,283.1499938964844,18006.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738601148128509,1.0,0.0,0.0,0.5747330784797668,0.5747367739677429,2.2040724800831413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.687744140625,0.0,26.583383560180664,1895.4371337890625,0.0,432.9012756347656,0.2584861516952514,1.0,0.0,3.0,1.0,0.0
11981700,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7450035214424133,0.2843326330184936,0.2594732642173767,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.947628140449524,0.5847263932228088,0.555451512336731,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.9990000128746032,0.700869083404541,0.4884077906608581,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8258688449859619,0.3903255462646484,0.3728929162025451,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7346007823944092,0.2716234922409057,1.2390069961547852,288.3109741210937,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,298.3033447265625,288.31085205078125,1.0,0.6605833172798157,1.0,1.0,0.0,1.0,-3.5011653900146484,3.501155376434326,9.866424079518764e-06,2.708215475082397,0.3680434226989746,0.3680434226989746,0.0,198.70755004882807,180.0,11030.4169921875,-0.0,3643.243408203125,1.0,283.1499938964844,287.7411193847656,289.7945556640625,290.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,18008.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473658949136734,1.0,0.0,0.0,0.5743259191513062,0.5743296146392822,2.2009505329378963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.966796875,0.0,26.56080818176269,1895.4371337890625,0.0,432.3766174316406,0.2584487199783325,1.0,0.0,3.0,1.0,0.0
11981760,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7489489316940308,0.2843168973922729,0.2593299746513366,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9533116817474364,0.5843234658241272,0.5549408793449402,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30645751953125,0.9990000128746032,0.7036100625991821,0.4807793498039245,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8302557468414307,0.3904196619987488,0.3728455305099487,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7385130524635315,0.2717607021331787,1.2389543056488037,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,298.30523681640625,288.30596923828125,1.0,0.6569036245346069,1.0,1.0,0.0,1.0,-3.491046190261841,3.4910361766815186,9.809913535718806e-06,2.700549602508545,0.3677330613136291,0.3677330613136291,0.0,194.28347778320312,183.0,11007.3232421875,-0.0,3592.162841796875,1.0,283.1499938964844,287.7389831542969,289.7988586425781,290.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,18011.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734091162681579,1.0,0.0,0.0,0.5737751126289368,0.5737788081169128,2.1967311525372682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.468505859375,0.0,26.53045463562012,1895.4371337890625,0.0,431.7259216308594,0.2583983540534973,1.0,0.0,3.0,1.0,0.0
11981820,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.752897322177887,0.2842738628387451,0.2591526210308075,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585744738578796,0.5834895968437195,0.5540201663970947,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103930115699768,0.4726473093032837,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346908092498779,0.390593409538269,0.3728643953800201,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425745725631714,0.2720686197280884,1.2395707368850708,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,298.31640625,288.2977905273437,1.0,0.6536648869514465,1.0,1.0,0.0,1.0,-3.4806745052337646,3.480664730072021,9.750777280714829e-06,2.6921820640563965,0.3668968975543976,0.3668968975543976,0.0,189.97964477539065,186.0,10966.4541015625,-0.0,3541.460693359375,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726079106330871,1.0,0.0,0.0,0.5721475481987,0.572151243686676,2.1842861741561137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.29931640625,0.0,26.43884658813477,1895.4371337890625,0.0,429.6459045410156,0.2582436800003052,1.0,0.0,3.0,1.0,0.0
11981880,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.752897322177887,0.2842738628387451,0.2591526210308075,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9585744738578796,0.5834895968437195,0.5540201663970947,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979736328125,0.9990000128746032,0.7103930115699768,0.4726473093032837,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980041503906,0.8346908092498779,0.390593409538269,0.3728643953800201,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2980651855469,0.7425745725631714,0.2720686197280884,1.2395707368850708,288.2979736328125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,298.31640625,288.2977905273437,1.0,0.6536648869514465,1.0,1.0,0.0,1.0,-3.4806745052337646,3.480664730072021,9.750777280714829e-06,2.6921820640563965,0.3668968975543976,0.3668968975543976,0.0,189.97964477539065,186.0,10966.4541015625,-0.0,3541.460693359375,1.0,283.1499938964844,287.7325439453125,289.8059997558594,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726079106330871,1.0,0.0,0.0,0.5721475481987,0.572151243686676,2.1842861741561137e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.29931640625,0.0,26.43884658813477,1895.4371337890625,0.0,429.6459045410156,0.2582436800003052,1.0,0.0,3.0,1.0,0.0
11981940,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7539995312690735,0.2842437624931335,0.2590878903865814,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9598680138587952,0.5829814076423645,0.5535054206848145,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.9990000128746032,0.7144070267677307,0.4703963696956634,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8359729051589966,0.3906892836093902,0.3729160130023956,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.7438176274299622,0.2722665965557098,1.2402479648590088,288.29595947265625,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,298.3224792480469,288.2958679199219,1.0,0.6527998447418213,1.0,1.0,0.0,1.0,-3.478142261505127,3.478132486343384,9.7362963060732e-06,2.690113544464112,0.3663157522678375,0.3663157522678375,0.0,188.81491088867188,186.0,10942.9052734375,-0.0,3528.44384765625,1.0,283.1499938964844,287.7308044433594,289.8096618652344,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719090163707733,1.0,0.0,0.0,0.5709810853004456,0.5709847807884216,2.1753889356546097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.189453125,0.0,26.37110710144043,1895.4371337890625,0.0,427.8397216796875,0.2581245303153991,1.0,0.0,3.0,1.0,0.0
11982000,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7543621063232422,0.2842229306697845,0.2590566873550415,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9602052569389344,0.5826424360275269,0.553174614906311,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.9990000128746032,0.7169811725616455,0.4696423411369324,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8364245891571045,0.3907513320446014,0.3729616105556488,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.7442939281463623,0.2724005877971649,1.240777850151062,288.2954406738281,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,298.3258056640625,288.29541015625,1.0,0.6525545716285706,1.0,1.0,0.0,1.0,-3.477489471435547,3.477479934692383,9.732467333378736e-06,2.6895437240600586,0.3658964335918426,0.3658964335918426,0.0,188.4332427978516,189.0,10927.0703125,-0.0,3524.609619140625,1.0,283.1499938964844,287.7303161621094,289.8120422363281,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713809788227081,1.0,0.0,0.0,0.5701314210891724,0.5701351761817932,2.1689196216811986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.859375,0.0,26.321264266967773,1895.4371337890625,0.0,426.4802551269531,0.258035659790039,1.0,0.0,3.0,1.0,0.0
11982060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542489171028137,0.2841674387454986,0.2590104639530182,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596310257911682,0.5817979574203491,0.5523852109909058,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230223417282104,0.4697760045528412,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364524245262146,0.3909028172492981,0.373107373714447,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.744512140750885,0.2727345824241638,1.242285132408142,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,298.3313903808594,288.29644775390625,1.0,0.6528310775756836,1.0,1.0,0.0,1.0,-3.4786291122436523,3.478619337081909,9.73846636043163e-06,2.6902847290039062,0.364738792181015,0.364738792181015,0.0,188.5391387939453,192.0,10886.2939453125,-0.0,3527.984130859375,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699421525001526,1.0,0.0,0.0,0.5677667856216431,0.5677704811096191,2.150965450198328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.4677734375,0.0,26.18132972717285,1895.4371337890625,0.0,422.79791259765625,0.2577830553054809,1.0,0.0,3.0,1.0,0.0
11982120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.7542489171028137,0.2841674387454986,0.2590104639530182,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9596310257911682,0.5817979574203491,0.5523852109909058,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.9990000128746032,0.7230223417282104,0.4697760045528412,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.8364524245262146,0.3909028172492981,0.373107373714447,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.744512140750885,0.2727345824241638,1.242285132408142,288.2963562011719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,298.3313903808594,288.29644775390625,1.0,0.6528310775756836,1.0,1.0,0.0,1.0,-3.4786291122436523,3.478619337081909,9.73846636043163e-06,2.6902847290039062,0.364738792181015,0.364738792181015,0.0,188.5391387939453,192.0,10886.2939453125,-0.0,3527.984130859375,1.0,283.1499938964844,287.73095703125,289.81805419921875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699421525001526,1.0,0.0,0.0,0.5677667856216431,0.5677704811096191,2.150965450198328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.4677734375,0.0,26.18132972717285,1895.4371337890625,0.0,422.79791259765625,0.2577830553054809,1.0,0.0,3.0,1.0,0.0
11982180,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531169056892395,0.2841036021709442,0.2589924037456512,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.957630217075348,0.5809581875801086,0.5516363978385925,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285557389259338,0.4719287157058716,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.835382342338562,0.3910510540008545,0.3732859790325165,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437496781349182,0.2730573713779449,1.243927001953125,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,298.33367919921875,288.2996826171875,1.0,0.6539889574050903,1.0,1.0,0.0,1.0,-3.482483148574829,3.482473373413086,9.7597403510008e-06,2.6931488513946533,0.3634260594844818,0.3634260594844818,0.0,189.7046813964844,195.0,10842.6953125,-0.0,3544.20263671875,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684677422046661,1.0,0.0,0.0,0.5650715827941895,0.5650752782821655,2.1305925912429305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.450439453125,0.0,26.02088928222656,1895.4371337890625,0.0,419.0578308105469,0.2574904561042785,1.0,0.0,3.0,1.0,0.0
11982240,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7531169056892395,0.2841036021709442,0.2589924037456512,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.957630217075348,0.5809581875801086,0.5516363978385925,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.299560546875,0.9990000128746032,0.7285557389259338,0.4719287157058716,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2995300292969,0.835382342338562,0.3910510540008545,0.3732859790325165,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994689941406,0.7437496781349182,0.2730573713779449,1.243927001953125,288.2995300292969,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,298.33367919921875,288.2996826171875,1.0,0.6539889574050903,1.0,1.0,0.0,1.0,-3.482483148574829,3.482473373413086,9.7597403510008e-06,2.6931488513946533,0.3634260594844818,0.3634260594844818,0.0,189.7046813964844,195.0,10842.6953125,-0.0,3544.20263671875,1.0,283.1499938964844,287.7334899902344,289.8238830566406,290.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,18035.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684677422046661,1.0,0.0,0.0,0.5650715827941895,0.5650752782821655,2.1305925912429305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.450439453125,0.0,26.02088928222656,1895.4371337890625,0.0,419.0578308105469,0.2574904561042785,1.0,0.0,3.0,1.0,0.0
