time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.7522909045219421,0.2840673923492431,0.2589888870716095,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9562532901763916,0.5805394053459167,0.5512728095054626,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017578125,0.9990000128746032,0.7311630249023438,0.4735299348831177,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017272949219,0.8345674276351929,0.3911240994930267,0.3733838498592376,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7431155443191528,0.273212730884552,1.2447682619094849,288.3017578125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,298.3338623046875,288.30194091796875,1.0,0.6547947525978088,1.0,1.0,0.0,1.0,-3.485095977783203,3.48508620262146,9.77425224846229e-06,2.695117712020874,0.362709641456604,0.362709641456604,0.0,190.5650329589844,195.0,10819.4775390625,-0.0,3555.6337890625,1.0,283.1499938964844,287.7352600097656,289.8265686035156,290.6265869140625,293.1499938964844,293.1499938964844,283.1499938964844,18038.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677391648292541,1.0,0.0,0.0,0.563599169254303,0.563602864742279,2.1195035060372905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.029541015625,0.0,25.93310737609864,1895.4371337890625,0.0,417.2219543457031,0.2573296725749969,1.0,0.0,3.0,1.0,0.0
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513478398323059,0.2840280532836914,0.2589870095252991,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9546980261802672,0.5801209211349487,0.5509141087532043,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336844801902771,0.475375235080719,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.833626389503479,0.3911963999271393,0.3734855651855469,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423665523529053,0.2733640372753143,1.245612859725952,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,298.33355712890625,288.3044738769531,1.0,0.6557052731513977,1.0,1.0,0.0,1.0,-3.4880197048187256,3.4880099296569824,9.790525837161113e-06,2.6973302364349365,0.3619532585144043,0.3619532585144043,0.0,191.55636596679688,198.0,10795.189453125,-0.0,3568.61376953125,1.0,283.1499938964844,287.7373046875,289.8289794921875,290.6273498535156,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670152962207794,1.0,0.0,0.0,0.5620457530021667,0.5620494484901428,2.107836039044741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.27197265625,0.0,25.84050178527832,1895.4371337890625,0.0,415.4059448242188,0.2571596801280975,1.0,0.0,3.0,1.0,0.0
11982420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492168545722961,0.2839400768280029,0.2589846551418304,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511885046958924,0.5792836546897888,0.5502069592475891,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385097146034241,0.4796018302440643,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314785361289978,0.3913387358188629,0.3736971020698547,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406255602836609,0.2736551463603973,1.2472981214523315,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,298.3318176269531,288.3102722167969,1.0,0.6577553749084473,1.0,1.0,0.0,1.0,-3.49453067779541,3.494520902633667,9.826871064433362e-06,2.702276945114136,0.3603163063526153,0.3603163063526153,0.0,193.8326873779297,201.0,10743.03125,-0.0,3598.002685546875,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655530154705047,1.0,0.0,0.0,0.5586901903152466,0.5586938858032227,2.0827423341529545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.568603515625,0.0,25.64068603515625,1895.4371337890625,0.0,411.7616271972656,0.2567922472953796,1.0,0.0,3.0,1.0,0.0
11982480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492168545722961,0.2839400768280029,0.2589846551418304,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511885046958924,0.5792836546897888,0.5502069592475891,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385097146034241,0.4796018302440643,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314785361289978,0.3913387358188629,0.3736971020698547,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406255602836609,0.2736551463603973,1.2472981214523315,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,298.3318176269531,288.3102722167969,1.0,0.6577553749084473,1.0,1.0,0.0,1.0,-3.49453067779541,3.494520902633667,9.826871064433362e-06,2.702276945114136,0.3603163063526153,0.3603163063526153,0.0,193.8326873779297,201.0,10743.03125,-0.0,3598.002685546875,1.0,283.1499938964844,287.7420349121094,289.8329467773437,290.6278076171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655530154705047,1.0,0.0,0.0,0.5586901903152466,0.5586938858032227,2.0827423341529545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.568603515625,0.0,25.64068603515625,1895.4371337890625,0.0,411.7616271972656,0.2567922472953796,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468788623809814,0.2838400304317474,0.2589807212352752,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.947303831577301,0.5784449577331543,0.5495086312294006,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430881857872009,0.4843232333660126,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291013836860657,0.3914779424667358,0.3739155828952789,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386748790740967,0.2739325761795044,1.2489664554595947,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,298.3289489746094,288.31689453125,1.0,0.660016655921936,1.0,1.0,0.0,1.0,-3.501634120941162,3.501624345779419,9.866644177236594e-06,2.7076897621154785,0.358502447605133,0.358502447605133,0.0,196.3901214599609,204.0,10685.5546875,-0.0,3630.6240234375,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640087485313415,1.0,0.0,0.0,0.5549852848052979,0.5549889802932739,2.055211112406141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.044677734375,0.0,25.42061996459961,1895.4371337890625,0.0,407.9476623535156,0.2563868463039398,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468788623809814,0.2838400304317474,0.2589807212352752,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.947303831577301,0.5784449577331543,0.5495086312294006,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430881857872009,0.4843232333660126,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291013836860657,0.3914779424667358,0.3739155828952789,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386748790740967,0.2739325761795044,1.2489664554595947,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,298.3289489746094,288.31689453125,1.0,0.660016655921936,1.0,1.0,0.0,1.0,-3.501634120941162,3.501624345779419,9.866644177236594e-06,2.7076897621154785,0.358502447605133,0.358502447605133,0.0,196.3901214599609,204.0,10685.5546875,-0.0,3630.6240234375,1.0,283.1499938964844,287.7474975585937,289.8355407714844,290.6265563964844,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640087485313415,1.0,0.0,0.0,0.5549852848052979,0.5549889802932739,2.055211112406141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.044677734375,0.0,25.42061996459961,1895.4371337890625,0.0,407.9476623535156,0.2563868463039398,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444426417350769,0.2837294936180115,0.2589730024337768,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431966543197632,0.577604353427887,0.5488147735595703,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474656105041504,0.4893348217010498,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266072273254395,0.3916144967079162,0.3741376996040344,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366191744804382,0.2741994261741638,1.250613808631897,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,298.32537841796875,288.3241882324219,1.0,0.6624024510383606,1.0,1.0,0.0,1.0,-3.5090670585632324,3.50905704498291,9.908375432132743e-06,2.7133638858795166,0.356501430273056,0.356501430273056,0.0,199.12506103515625,207.0,10622.279296875,-0.0,3665.24365234375,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623155891895294,1.0,0.0,0.0,0.5509174466133118,0.5509211421012878,2.02519352399122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.521484375,0.0,25.17982292175293,1895.4371337890625,0.0,403.8064880371094,0.2559427618980407,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444426417350769,0.2837294936180115,0.2589730024337768,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431966543197632,0.577604353427887,0.5488147735595703,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474656105041504,0.4893348217010498,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266072273254395,0.3916144967079162,0.3741376996040344,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7366191744804382,0.2741994261741638,1.250613808631897,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,298.32537841796875,288.3241882324219,1.0,0.6624024510383606,1.0,1.0,0.0,1.0,-3.5090670585632324,3.50905704498291,9.908375432132743e-06,2.7133638858795166,0.356501430273056,0.356501430273056,0.0,199.12506103515625,207.0,10622.279296875,-0.0,3665.24365234375,1.0,283.1499938964844,287.7535705566406,289.8367919921875,290.6235046386719,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623155891895294,1.0,0.0,0.0,0.5509174466133118,0.5509211421012878,2.02519352399122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.521484375,0.0,25.17982292175293,1895.4371337890625,0.0,403.8064880371094,0.2559427618980407,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419739365577698,0.2836101949214935,0.2589609026908874,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389702081680298,0.5767619013786316,0.5481231808662415,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516711950302124,0.4945086240768432,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240625262260437,0.391749233007431,0.3743619322776794,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345219254493713,0.2744586765766144,1.2522430419921875,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,298.32135009765625,288.33209228515625,1.0,0.6648597121238708,1.0,1.0,0.0,1.0,-3.5166733264923096,3.5166635513305664,9.951189895218704e-06,2.719177007675171,0.354301393032074,0.354301393032074,0.0,201.97244262695312,210.0,10552.7919921875,-0.0,3701.10546875,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604278206825256,1.0,0.0,0.0,0.546470046043396,0.5464737415313721,1.992627751690179e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.859130859375,0.0,24.917644500732425,1895.4371337890625,0.0,399.2386169433594,0.2554588913917541,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419739365577698,0.2836101949214935,0.2589609026908874,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389702081680298,0.5767619013786316,0.5481231808662415,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516711950302124,0.4945086240768432,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240625262260437,0.391749233007431,0.3743619322776794,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345219254493713,0.2744586765766144,1.2522430419921875,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,298.32135009765625,288.33209228515625,1.0,0.6648597121238708,1.0,1.0,0.0,1.0,-3.5166733264923096,3.5166635513305664,9.951189895218704e-06,2.719177007675171,0.354301393032074,0.354301393032074,0.0,201.97244262695312,210.0,10552.7919921875,-0.0,3701.10546875,1.0,283.1499938964844,287.7602233886719,289.83673095703125,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604278206825256,1.0,0.0,0.0,0.546470046043396,0.5464737415313721,1.992627751690179e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.859130859375,0.0,24.917644500732425,1895.4371337890625,0.0,399.2386169433594,0.2554588913917541,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407402396202087,0.2835477590560913,0.258953183889389,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.936835527420044,0.57634037733078,0.5477779507637024,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537147998809814,0.4971301257610321,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227838277816772,0.3918163180351257,0.3744746744632721,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334701418876648,0.2745862901210785,1.2530524730682373,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,298.3192138671875,288.3362731933594,1.0,0.6661045551300049,1.0,1.0,0.0,1.0,-3.5205116271972656,3.520501613616944,9.972833140636794e-06,2.722111701965332,0.3531215190887451,0.3531215190887451,0.0,203.4248809814453,210.0,10515.56640625,-0.0,3719.350341796875,1.0,283.1499938964844,287.7637634277344,289.8362731933594,290.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594001471996307,1.0,0.0,0.0,0.5440958738327026,0.5440995097160339,1.975351082705856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.6728515625,0.0,24.778165817260746,1895.4371337890625,0.0,396.7735290527344,0.2552013397216797,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395123839378357,0.2834838628768921,0.2589445412158966,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9346978068351746,0.5759195685386658,0.5474334955215454,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.755723237991333,0.4997632503509521,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215060234069824,0.3918834030628204,0.3745878636837005,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324215173721313,0.2747130692005157,1.2538597583770752,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,298.31695556640625,288.34063720703125,1.0,0.6673555970191956,1.0,1.0,0.0,1.0,-3.5243613719940186,3.5243513584136963,9.994568245019764e-06,2.7250564098358154,0.3518888652324676,0.3518888652324676,0.0,204.8905334472656,213.0,10476.7060546875,-0.0,3737.740966796875,1.0,283.1499938964844,287.7674560546875,289.83551025390625,290.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583180844783783,1.0,0.0,0.0,0.5416241884231567,0.541627824306488,1.95744487285765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.93212890625,0.0,24.6333122253418,1895.4371337890625,0.0,394.1941833496094,0.2549337744712829,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370824813842773,0.2833524644374847,0.2589247822761535,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304369688034058,0.5750803351402283,0.5467478632926941,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596390247344971,0.5050438642501831,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189607262611389,0.3920184075832367,0.374815821647644,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303420305252075,0.274965226650238,1.2554709911346436,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,298.3123779296875,288.3497619628906,1.0,0.6698689460754395,1.0,1.0,0.0,1.0,-3.5320773124694824,3.53206729888916,1.003820671030553e-05,2.730959892272949,0.3492573201656341,0.3492573201656341,0.0,207.850814819336,216.0,10393.8564453125,-0.0,3774.850830078125,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455985277891159,1.0,0.0,0.0,0.5363768935203552,0.5363805294036865,1.9197008427340734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.705078125,0.0,24.327028274536133,1895.4371337890625,0.0,388.6893310546875,0.2543678283691406,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.7370824813842773,0.2833524644374847,0.2589247822761535,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304369688034058,0.5750803351402283,0.5467478632926941,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.7596390247344971,0.5050438642501831,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189607262611389,0.3920184075832367,0.374815821647644,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303420305252075,0.274965226650238,1.2554709911346436,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,298.3123779296875,288.3497619628906,1.0,0.6698689460754395,1.0,1.0,0.0,1.0,-3.5320773124694824,3.53206729888916,1.003820671030553e-05,2.730959892272949,0.3492573201656341,0.3492573201656341,0.0,207.850814819336,216.0,10393.8564453125,-0.0,3774.850830078125,1.0,283.1499938964844,287.7752685546875,289.83319091796875,290.60406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455985277891159,1.0,0.0,0.0,0.5363768935203552,0.5363805294036865,1.9197008427340734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.705078125,0.0,24.327028274536133,1895.4371337890625,0.0,388.6893310546875,0.2543678283691406,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.7354542016983032,0.2832609415054321,0.2589097023010254,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275662302970886,0.5745112895965576,0.5462837815284729,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.762226402759552,0.508633553981781,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172413110733032,0.3921115398406982,0.3749724328517914,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289459705352783,0.2751364707946777,1.2565672397613523,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,298.3092041015625,288.3563537597656,1.0,0.671582043170929,1.0,1.0,0.0,1.0,-3.537326097488404,3.537316083908081,1.0067948096548209e-05,2.734976530075073,0.3473334312438965,0.3473334312438965,0.0,209.8794708251953,216.0,10333.4384765625,-0.0,3800.271484375,1.0,283.1499938964844,287.78094482421875,289.8309326171875,290.5975952148437,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542628824710846,1.0,0.0,0.0,0.5325659513473511,0.5325695872306824,1.8925190303775707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.794677734375,0.0,24.105648040771484,1895.4371337890625,0.0,384.67327880859375,0.2539586424827575,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346954941749573,0.2832174003124237,0.2589022815227508,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.9262264370918274,0.5742439031600952,0.5460659265518188,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634250521659851,0.5103198289871216,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164360523223877,0.3921558558940887,0.3750466406345367,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282949090003967,0.275217205286026,1.2570840120315552,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,298.3077087402344,288.35955810546875,1.0,0.6723883152008057,1.0,1.0,0.0,1.0,-3.539794445037842,3.5397844314575195,1.0081950676976705e-05,2.736865758895874,0.3463917374610901,0.3463917374610901,0.0,210.83706665039065,219.0,10303.90234375,-0.0,3812.272216796875,1.0,283.1499938964844,287.78369140625,289.8297119140625,290.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534177482128143,1.0,0.0,0.0,0.5307087898254395,0.5307124257087708,1.87934290352132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.055419921875,0.0,23.99808692932129,1895.4371337890625,0.0,382.7175903320313,0.2537598013877868,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323569059371948,0.283080130815506,0.258878082036972,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220981001853944,0.5734109282493591,0.5453875660896301,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670883536338806,0.5155709981918335,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139357566833496,0.3922974169254303,0.3752815425395965,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262860536575317,0.2754709124565124,1.2587052583694458,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,298.3030090332031,288.3699951171875,1.0,0.6749065518379211,1.0,1.0,0.0,1.0,-3.547499179840088,3.5474889278411865,1.0125721018994229e-05,2.742762804031372,0.3432821035385132,0.3432821035385132,0.0,213.83839416503903,222.0,10206.6533203125,-0.0,3849.90576171875,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506106972694397,1.0,0.0,0.0,0.5246131420135498,0.5246168375015259,1.83641937212542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.931640625,0.0,23.646543502807617,1895.4371337890625,0.0,376.2906799316406,0.2531097531318664,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323569059371948,0.283080130815506,0.258878082036972,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220981001853944,0.5734109282493591,0.5453875660896301,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670883536338806,0.5155709981918335,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139357566833496,0.3922974169254303,0.3752815425395965,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262860536575317,0.2754709124565124,1.2587052583694458,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,298.3030090332031,288.3699951171875,1.0,0.6749065518379211,1.0,1.0,0.0,1.0,-3.547499179840088,3.5474889278411865,1.0125721018994229e-05,2.742762804031372,0.3432821035385132,0.3432821035385132,0.0,213.83839416503903,222.0,10206.6533203125,-0.0,3849.90576171875,1.0,283.1499938964844,287.792724609375,289.8251342773437,290.58282470703125,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506106972694397,1.0,0.0,0.0,0.5246131420135498,0.5246168375015259,1.83641937212542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.931640625,0.0,23.646543502807617,1895.4371337890625,0.0,376.2906799316406,0.2531097531318664,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300678491592407,0.2829419076442718,0.258853018283844,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180788397789,0.572582483291626,0.5447134971618652,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706334590911865,0.5207849740982056,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114595413208008,0.3924448490142822,0.3755218386650085,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243176102638245,0.2757280170917511,1.2603414058685305,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,298.29833984375,288.38116455078125,1.0,0.677419900894165,1.0,1.0,0.0,1.0,-3.555187463760376,3.5551774501800537,1.0169496817979962e-05,2.748648405075073,0.3399176597595215,0.3399176597595215,0.0,216.84786987304688,225.0,10101.92578125,-0.0,3887.7001953125,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475563764572143,1.0,0.0,0.0,0.5180832147598267,0.518086850643158,1.7909874472366027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.27685546875,0.0,23.272510528564453,1895.4371337890625,0.0,369.41546630859375,0.2524179816246032,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300678491592407,0.2829419076442718,0.258853018283844,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180788397789,0.572582483291626,0.5447134971618652,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706334590911865,0.5207849740982056,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.8114595413208008,0.3924448490142822,0.3755218386650085,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.7243176102638245,0.2757280170917511,1.2603414058685305,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,298.29833984375,288.38116455078125,1.0,0.677419900894165,1.0,1.0,0.0,1.0,-3.555187463760376,3.5551774501800537,1.0169496817979962e-05,2.748648405075073,0.3399176597595215,0.3399176597595215,0.0,216.84786987304688,225.0,10101.92578125,-0.0,3887.7001953125,1.0,283.1499938964844,287.80242919921875,289.8194274902344,290.5697021484375,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475563764572143,1.0,0.0,0.0,0.5180832147598267,0.518086850643158,1.7909874472366027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.27685546875,0.0,23.272510528564453,1895.4371337890625,0.0,369.41546630859375,0.2524179816246032,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289416193962097,0.2828727960586548,0.2588404715061188,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865661621094,0.9161177277565002,0.5721704363822937,0.544378399848938,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723615169525146,0.523375391960144,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102297186851501,0.3925213515758514,0.3756445050239563,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233486175537109,0.2758583724498749,1.261167049407959,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,298.2960205078125,288.3869934082031,1.0,0.6786741018295288,1.0,1.0,0.0,1.0,-3.5590262413024902,3.559015989303589,1.0191389264946338e-05,2.751587390899658,0.3381341695785522,0.3381341695785522,0.0,218.3541412353516,225.0,10046.6455078125,-0.0,3906.650146484375,1.0,283.1499938964844,287.8075256347656,289.8161315917969,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18086.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459299743175506,1.0,0.0,0.0,0.5146493315696716,0.5146529674530029,1.767324420143268e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3222.9599609375,0.0,23.076889038085938,1895.4371337890625,0.0,365.8035583496094,0.2520561814308166,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278270125389099,0.2828038036823272,0.2588280141353607,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.9141923785209656,0.5717598795890808,0.5440447330474854,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.7740583419799805,0.5259541869163513,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.809004545211792,0.3925995528697967,0.3757688701152801,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223893404006958,0.2759900689125061,1.2619985342025757,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,298.2936706542969,288.3930358886719,1.0,0.6799265742301941,1.0,1.0,0.0,1.0,-3.562861919403076,3.562851667404175,1.021328989736503e-05,2.7545244693756104,0.3362850546836853,0.3362850546836853,0.0,219.86111450195312,228.0,9989.4970703125,-0.0,3925.634765625,1.0,283.1499938964844,287.8127746582031,289.81256103515625,290.5548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18088.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444240927696228,1.0,0.0,0.0,0.5111095309257507,0.511113166809082,1.7430963339393202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.020263671875,0.0,22.8759822845459,1895.4371337890625,0.0,362.0879211425781,0.2516845762729645,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256290912628174,0.282664954662323,0.2588028013706207,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104575514793396,0.5709423422813416,0.5433810949325562,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.777299702167511,0.5310772657394409,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065620064735413,0.392755925655365,0.3760196268558502,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204979658126831,0.2762574851512909,1.263680100440979,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,298.2886962890625,288.4056396484375,1.0,0.6824256777763367,1.0,1.0,0.0,1.0,-3.5705208778381348,3.5705106258392334,1.025709389068652e-05,2.7603909969329834,0.3323797583580017,0.3323797583580017,0.0,222.8767547607422,231.0,9869.375,-0.0,3963.696044921875,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406647384166717,1.0,0.0,0.0,0.50370192527771,0.5037055611610413,1.6929366353224395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.185546875,0.0,22.45807838439941,1895.4371337890625,0.0,354.3370666503906,0.2509116232395172,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256290912628174,0.282664954662323,0.2588028013706207,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104575514793396,0.5709423422813416,0.5433810949325562,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.777299702167511,0.5310772657394409,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065620064735413,0.392755925655365,0.3760196268558502,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204979658126831,0.2762574851512909,1.263680100440979,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,298.2886962890625,288.4056396484375,1.0,0.6824256777763367,1.0,1.0,0.0,1.0,-3.5705208778381348,3.5705106258392334,1.025709389068652e-05,2.7603909969329834,0.3323797583580017,0.3323797583580017,0.0,222.8767547607422,231.0,9869.375,-0.0,3963.696044921875,1.0,283.1499938964844,287.82379150390625,289.80450439453125,290.5382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406647384166717,1.0,0.0,0.0,0.50370192527771,0.5037055611610413,1.6929366353224395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.185546875,0.0,22.45807838439941,1895.4371337890625,0.0,354.3370666503906,0.2509116232395172,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234662175178528,0.2825243771076202,0.2587761878967285,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068903923034668,0.5701291561126709,0.5427216291427612,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803216576576233,0.5361564755439758,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041276335716248,0.3929088115692138,0.3762674927711487,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186377048492432,0.2765295207500458,1.2653836011886597,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,298.28326416015625,288.4189758300781,1.0,0.6849159598350525,1.0,1.0,0.0,1.0,-3.578153371810913,3.5781428813934326,1.0300850590283517e-05,2.76624059677124,0.3281885981559753,0.3281885981559753,0.0,225.8948516845703,234.0,9741.30859375,-0.0,4001.856201171875,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368151128292084,1.0,0.0,0.0,0.4958499372005462,0.4959180653095245,1.640566971161661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.797607421875,0.0,22.021488189697266,1895.4371337890625,0.0,346.1649780273437,0.2501016855239868,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234662175178528,0.2825243771076202,0.2587761878967285,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068903923034668,0.5701291561126709,0.5427216291427612,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803216576576233,0.5361564755439758,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041276335716248,0.3929088115692138,0.3762674927711487,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186377048492432,0.2765295207500458,1.2653836011886597,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,298.28326416015625,288.4189758300781,1.0,0.6849159598350525,1.0,1.0,0.0,1.0,-3.578153371810913,3.5781428813934326,1.0300850590283517e-05,2.76624059677124,0.3281885981559753,0.3281885981559753,0.0,225.8948516845703,234.0,9741.30859375,-0.0,4001.856201171875,1.0,283.1499938964844,287.8354797363281,289.7952880859375,290.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368151128292084,1.0,0.0,0.0,0.4958499372005462,0.4959180653095245,1.640566971161661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.797607421875,0.0,22.021488189697266,1895.4371337890625,0.0,346.1649780273437,0.2501016855239868,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213352918624878,0.2823846042156219,0.2587494850158691,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035127758979796,0.5693233609199524,0.5420680642127991,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831947207450867,0.5411881804466248,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017417192459106,0.3930650949478149,0.3765165209770202,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168061137199402,0.2768074572086334,1.2671107053756714,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,298.27783203125,288.433349609375,1.0,0.687397301197052,1.0,1.0,0.0,1.0,-3.5857653617858887,3.585755109786988,1.0344597285438796e-05,2.7720797061920166,0.3237074017524719,0.3237074017524719,0.0,228.91319274902344,237.0,9603.935546875,-0.0,4040.116455078125,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432702898979187,1.0,0.0,0.0,0.4874471724033355,0.4893882572650909,1.585435427386983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.708984375,0.0,21.635194778442383,1895.4371337890625,0.0,337.6243896484375,0.2493130564689636,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213352918624878,0.2823846042156219,0.2587494850158691,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035127758979796,0.5693233609199524,0.5420680642127991,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831947207450867,0.5411881804466248,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017417192459106,0.3930650949478149,0.3765165209770202,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168061137199402,0.2768074572086334,1.2671107053756714,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,298.27783203125,288.433349609375,1.0,0.687397301197052,1.0,1.0,0.0,1.0,-3.5857653617858887,3.585755109786988,1.0344597285438796e-05,2.7720797061920166,0.3237074017524719,0.3237074017524719,0.0,228.91319274902344,237.0,9603.935546875,-0.0,4040.116455078125,1.0,283.1499938964844,287.8479919433594,289.7850036621094,290.4999389648437,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432702898979187,1.0,0.0,0.0,0.4874471724033355,0.4893882572650909,1.585435427386983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.708984375,0.0,21.635194778442383,1895.4371337890625,0.0,337.6243896484375,0.2493130564689636,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192257046699524,0.2822501063346863,0.2587268650531769,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002895355224609,0.5685305595397949,0.5414257645606995,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859554886817932,0.5460978746414185,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994042634963989,0.3932328820228576,0.3767749667167663,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149941325187683,0.2770954966545105,1.2688798904418943,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,298.2726135253906,288.4491577148437,1.0,0.6898670792579651,1.0,1.0,0.0,1.0,-3.593311548233032,3.593301057815552,1.0388085684098767e-05,2.777878761291504,0.3189338743686676,0.3189338743686676,0.0,231.9398956298828,240.0,9455.9345703125,-0.0,4078.406494140625,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283562898635864,1.0,0.0,0.0,0.4784163534641266,0.487195074558258,1.5272338060867696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.2158203125,0.0,21.43642807006836,1895.4371337890625,0.0,328.800048828125,0.2486918419599533,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192257046699524,0.2822501063346863,0.2587268650531769,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002895355224609,0.5685305595397949,0.5414257645606995,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859554886817932,0.5460978746414185,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994042634963989,0.3932328820228576,0.3767749667167663,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149941325187683,0.2770954966545105,1.2688798904418943,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,298.2726135253906,288.4491577148437,1.0,0.6898670792579651,1.0,1.0,0.0,1.0,-3.593311548233032,3.593301057815552,1.0388085684098767e-05,2.777878761291504,0.3189338743686676,0.3189338743686676,0.0,231.9398956298828,240.0,9455.9345703125,-0.0,4078.406494140625,1.0,283.1499938964844,287.8617248535156,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18069.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283562898635864,1.0,0.0,0.0,0.4784163534641266,0.487195074558258,1.5272338060867696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.2158203125,0.0,21.43642807006836,1895.4371337890625,0.0,328.800048828125,0.2486918419599533,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181516289710999,0.282184898853302,0.2587190866470337,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986661434173584,0.5681393146514893,0.5411112308502197,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873117923736572,0.5483362674713135,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982231974601746,0.3933218717575073,0.3769105970859527,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140683531761169,0.2772437930107116,1.2697911262512207,288.4567565917969,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,298.2701416015625,288.4573669433594,1.0,0.6910861134529114,1.0,1.0,0.0,1.0,-3.596876621246338,3.5968661308288574,1.0408684829599224e-05,2.780626058578491,0.3164334297180176,0.3164334297180176,0.0,233.4828491210937,240.0,9378.58203125,-0.0,4097.2421875,1.0,283.1499938964844,287.8689880371094,289.7675170898437,290.4671325683594,293.1499938964844,293.1499938964844,283.1499938964844,18057.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260881543159485,1.0,0.0,0.0,0.473738819360733,0.4876154363155365,1.4975158890706552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.517578125,0.0,21.40702247619629,1895.4371337890625,0.0,324.2750549316406,0.2484627813100814,1.0,0.0,3.0,1.0,0.0
