time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170467972755432,0.2821198999881744,0.2587137818336487,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970118165016174,0.567750096321106,0.5408011674880981,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.788672924041748,0.5502984523773193,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970145344734192,0.3934134244918823,0.3770509660243988,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7131116390228271,0.2773943841457367,1.2707229852676392,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,298.2678527832031,288.4655456542969,1.0,0.6922819018363953,1.0,1.0,0.0,1.0,-3.600148677825928,3.600138187408448,1.0427621418784838e-05,2.783152341842652,0.3138510584831238,0.3138510584831238,0.0,235.0603790283203,243.0,9299.4140625,-0.0,4115.55224609375,1.0,283.1499938964844,287.8763122558594,289.760986328125,290.455078125,293.1499938964844,293.1499938964844,283.1499938964844,18047.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237401187419891,1.0,0.0,0.0,0.4689942896366119,0.4885160624980926,1.467670518451314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.8408203125,0.0,21.40268325805664,1895.4371337890625,0.0,319.64630126953125,0.2482743263244629,1.0,0.0,3.0,1.0,0.0
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147338390350342,0.2819867730140686,0.2587074041366577,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936061859130859,0.5669726729393005,0.5401899814605713,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984363317489624,0.7914800643920898,0.5532022714614868,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945104241371155,0.3936004340648651,0.3773428201675415,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110966444015503,0.2777006328105926,1.2726409435272217,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,298.2640686035156,288.4814758300781,1.0,0.694570779800415,1.0,1.0,0.0,1.0,-3.605560064315796,3.605549573898315,1.0458999895490706e-05,2.7873384952545166,0.3084230720996856,0.3084230720996856,0.0,238.3141632080078,246.0,9135.7626953125,-0.0,4149.8720703125,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187630712985992,1.0,0.0,0.0,0.4593150615692138,0.490530401468277,1.4077152776792444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.056884765625,0.0,21.413475036621094,1895.4371337890625,0.0,310.01513671875,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7147338390350342,0.2819867730140686,0.2587074041366577,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936061859130859,0.5669726729393005,0.5401899814605713,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984363317489624,0.7914800643920898,0.5532022714614868,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945104241371155,0.3936004340648651,0.3773428201675415,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110966444015503,0.2777006328105926,1.2726409435272217,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,298.2640686035156,288.4814758300781,1.0,0.694570779800415,1.0,1.0,0.0,1.0,-3.605560064315796,3.605549573898315,1.0458999895490706e-05,2.7873384952545166,0.3084230720996856,0.3084230720996856,0.0,238.3141632080078,246.0,9135.7626953125,-0.0,4149.8720703125,1.0,283.1499938964844,287.89080810546875,289.7467346191406,290.42926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187630712985992,1.0,0.0,0.0,0.4593150615692138,0.490530401468277,1.4077152776792444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.056884765625,0.0,21.413475036621094,1895.4371337890625,0.0,310.01513671875,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129570245742798,0.2818830013275146,0.2587010264396667,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910394906997681,0.5663816928863525,0.5397266149520874,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973392486572266,0.793716549873352,0.5548322200775146,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926244139671326,0.3937455713748932,0.3775685429573059,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095522880554199,0.277939110994339,1.2741271257400513,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,298.2619934082031,288.4933776855469,1.0,0.6962240934371948,1.0,1.0,0.0,1.0,-3.609015703201294,3.6090052127838135,1.047904515871778e-05,2.7900054454803467,0.304052323102951,0.304052323102951,0.0,240.7849884033203,246.0,9006.5625,-0.0,4174.26318359375,1.0,283.1499938964844,287.9016418457031,289.73492431640625,290.408203125,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147133529186249,1.0,0.0,0.0,0.4517524242401123,0.4917040765285492,1.3617408534116748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.254638671875,0.0,21.410877227783203,1895.4371337890625,0.0,302.3508605957031,0.2477243691682815,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124080657958984,0.2818503379821777,0.2586982846260071,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902541399002075,0.5661954879760742,0.5395798683166504,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970057606697084,0.7944335341453552,0.5553427338600159,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920506596565247,0.3937923908233642,0.3776399195194244,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090787887573242,0.2780160009860992,1.2745994329452517,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,298.26141357421875,288.4971923828125,1.0,0.6967375874519348,1.0,1.0,0.0,1.0,-3.6101036071777344,3.610093116760254,1.0485360689926893e-05,2.7908451557159424,0.3026273548603058,0.3026273548603058,0.0,241.54861450195312,249.0,8964.8837890625,-0.0,4181.86474609375,1.0,283.1499938964844,287.90509033203125,289.7310791015625,290.4013061523437,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413386732339859,1.0,0.0,0.0,0.4493202269077301,0.4919948577880859,1.3471172621848382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.425537109375,0.0,21.406747817993164,1895.4371337890625,0.0,299.8723449707031,0.247648224234581,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099360823631287,0.2815361618995666,0.2585956752300262,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868547081947327,0.5652452707290649,0.5388758182525635,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955078959465028,0.7972630262374878,0.5574237108230591,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895222306251526,0.3938110470771789,0.3778445720672607,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069298028945923,0.2781547904014587,1.2761203050613403,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,298.2576904296875,288.5127868652344,1.0,0.6987897753715515,1.0,1.0,0.0,1.0,-3.613715648651123,3.6137051582336426,1.0506442777113987e-05,2.7936692237854004,0.2964155077934265,0.2964155077934265,0.0,244.81317138671875,252.0,8783.8564453125,-0.0,4211.6279296875,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407743752002716,1.0,0.0,0.0,0.4389010667800903,0.4927929639816284,1.2853657693767673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.755126953125,0.0,21.37076759338379,1895.4371337890625,0.0,289.49859619140625,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099360823631287,0.2815361618995666,0.2585956752300262,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868547081947327,0.5652452707290649,0.5388758182525635,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.9955078959465028,0.7972630262374878,0.5574237108230591,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895222306251526,0.3938110470771789,0.3778445720672607,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069298028945923,0.2781547904014587,1.2761203050613403,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,298.2576904296875,288.5127868652344,1.0,0.6987897753715515,1.0,1.0,0.0,1.0,-3.613715648651123,3.6137051582336426,1.0506442777113987e-05,2.7936692237854004,0.2964155077934265,0.2964155077934265,0.0,244.81317138671875,252.0,8783.8564453125,-0.0,4211.6279296875,1.0,283.1499938964844,287.9193725585937,289.71392822265625,290.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407743752002716,1.0,0.0,0.0,0.4389010667800903,0.4927929639816284,1.2853657693767673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.755126953125,0.0,21.37076759338379,1895.4371337890625,0.0,289.49859619140625,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069751620292664,0.2809627056121826,0.2582617104053497,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830916881561279,0.5640385150909424,0.5379335880279541,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936894178390504,0.799828827381134,0.5593308806419373,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866043448448181,0.393564224243164,0.3778028488159179,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043243646621704,0.2780018150806427,1.2763746976852417,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,298.2518615722656,288.5270690917969,1.0,0.7006042003631592,1.0,1.0,0.0,1.0,-3.614733695983887,3.614722967147827,1.0512443623156288e-05,2.794485092163086,0.2896877825260162,0.2896877825260162,0.0,248.2825927734375,255.0,8588.01171875,-0.0,4235.763671875,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019615948200226,1.0,0.0,0.0,0.4278920888900757,0.4931129813194275,1.2216927913755173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.474365234375,0.0,21.310237884521484,1895.4371337890625,0.0,279.1359558105469,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069751620292664,0.2809627056121826,0.2582617104053497,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.8830916881561279,0.5640385150909424,0.5379335880279541,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936894178390504,0.799828827381134,0.5593308806419373,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866043448448181,0.393564224243164,0.3778028488159179,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043243646621704,0.2780018150806427,1.2763746976852417,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,298.2518615722656,288.5270690917969,1.0,0.7006042003631592,1.0,1.0,0.0,1.0,-3.614733695983887,3.614722967147827,1.0512443623156288e-05,2.794485092163086,0.2896877825260162,0.2896877825260162,0.0,248.2825927734375,255.0,8588.01171875,-0.0,4235.763671875,1.0,283.1499938964844,287.932861328125,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019615948200226,1.0,0.0,0.0,0.4278920888900757,0.4931129813194275,1.2216927913755173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.474365234375,0.0,21.310237884521484,1895.4371337890625,0.0,279.1359558105469,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054080367088318,0.2806099951267242,0.2580303251743316,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811619281768799,0.5633686184883118,0.5373949408531189,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.992720901966095,0.8010355830192566,0.560229480266571,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.785082221031189,0.3933716714382171,0.3777113258838653,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029291391372681,0.2778443098068237,1.2761131525039673,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,298.2485046386719,288.53387451171875,1.0,0.7014181613922119,1.0,1.0,0.0,1.0,-3.614464521408081,3.6144540309906006,1.0510902939131483e-05,2.794285774230957,0.2861093580722809,0.2861093580722809,0.0,250.02960205078125,255.0,8484.53125,-0.0,4245.828125,1.0,283.1499938964844,287.9393310546875,289.68267822265625,290.319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3989679515361786,1.0,0.0,0.0,0.4221414625644684,0.4931551516056061,1.1890756823618176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.39794921875,0.0,21.27312660217285,1895.4371337890625,0.0,273.8694763183594,0.2467225641012191,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038170695304871,0.2802238762378692,0.2577666044235229,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.879229724407196,0.5626646876335144,0.5368220806121826,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917342066764832,0.8021999001502991,0.5610975027084351,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835474610328674,0.3931441903114319,0.3775842189788818,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015023231506348,0.2776446640491485,1.275648593902588,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,298.2449645996094,288.5406188964844,1.0,0.7021759152412415,1.0,1.0,0.0,1.0,-3.613791704177856,3.613781213760376,1.0507005754334386e-05,2.7937710285186768,0.2823816537857055,0.2823816537857055,0.0,251.76617431640625,258.0,8377.443359375,-0.0,4254.74267578125,1.0,283.1499938964844,287.9457397460937,289.6703491210937,290.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395868182182312,1.0,0.0,0.0,0.4162263870239258,0.4931491613388061,1.1559863288823637e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.0771484375,0.0,21.23281478881836,1895.4371337890625,0.0,268.4827880859375,0.2465095818042755,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006015777587891,0.2793691754341125,0.2571598291397095,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753933310508728,0.5611721873283386,0.5355913043022156,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897316098213196,0.8044158220291138,0.5627527236938477,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804765701293945,0.3926034271717071,0.3772431910037994,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985958218574524,0.2771413326263428,1.2742195129394531,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,298.2375793457031,288.5540466308594,1.0,0.7035418152809143,1.0,1.0,0.0,1.0,-3.6114442348480233,3.611433744430542,1.0493375157238916e-05,2.791961669921875,0.2744590938091278,0.2744590938091278,0.0,255.1908569335937,261.0,8152.72119140625,-0.0,4269.5732421875,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892501592636108,1.0,0.0,0.0,0.4039078056812286,0.4930325448513031,1.0885741197341758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.825927734375,0.0,21.14473533630371,1895.4371337890625,0.0,257.1922912597656,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006015777587891,0.2793691754341125,0.2571598291397095,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753933310508728,0.5611721873283386,0.5355913043022156,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.9897316098213196,0.8044158220291138,0.5627527236938477,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804765701293945,0.3926034271717071,0.3772431910037994,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985958218574524,0.2771413326263428,1.2742195129394531,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,298.2375793457031,288.5540466308594,1.0,0.7035418152809143,1.0,1.0,0.0,1.0,-3.6114442348480233,3.611433744430542,1.0493375157238916e-05,2.791961669921875,0.2744590938091278,0.2744590938091278,0.0,255.1908569335937,261.0,8152.72119140625,-0.0,4269.5732421875,1.0,283.1499938964844,287.9584655761719,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892501592636108,1.0,0.0,0.0,0.4039078056812286,0.4930325448513031,1.0885741197341758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.825927734375,0.0,21.14473533630371,1895.4371337890625,0.0,257.1922912597656,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973697543144226,0.2784219682216644,0.2564650475978851,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716170787811279,0.5595836043357849,0.5342653393745422,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877065420150756,0.8064957857131958,0.5643109083175659,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774298787117004,0.3919669985771179,0.3768064081668854,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956528425216675,0.2765229940414428,1.272241234779358,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,298.2299499511719,288.56768798828125,1.0,0.7047348022460938,1.0,1.0,0.0,1.0,-3.6079835891723633,3.607973098754883,1.0473272595845629e-05,2.789285659790039,0.2658751308917999,0.2658751308917999,0.0,258.5459289550781,264.0,7914.31689453125,-0.0,4280.96240234375,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819436132907867,1.0,0.0,0.0,0.3909439444541931,0.492816299200058,1.0199664224330718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.95068359375,0.0,21.04903793334961,1895.4371337890625,0.0,245.02536010742188,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973697543144226,0.2784219682216644,0.2564650475978851,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716170787811279,0.5595836043357849,0.5342653393745422,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.9877065420150756,0.8064957857131958,0.5643109083175659,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.7774298787117004,0.3919669985771179,0.3768064081668854,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956528425216675,0.2765229940414428,1.272241234779358,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,298.2299499511719,288.56768798828125,1.0,0.7047348022460938,1.0,1.0,0.0,1.0,-3.6079835891723633,3.607973098754883,1.0473272595845629e-05,2.789285659790039,0.2658751308917999,0.2658751308917999,0.0,258.5459289550781,264.0,7914.31689453125,-0.0,4280.96240234375,1.0,283.1499938964844,287.9713439941406,289.612060546875,290.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819436132907867,1.0,0.0,0.0,0.3909439444541931,0.492816299200058,1.0199664224330718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2523.95068359375,0.0,21.04903793334961,1895.4371337890625,0.0,245.02536010742188,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941354870796204,0.2773969173431396,0.2556973099708557,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679074048995972,0.5579131841659546,0.5328594446182251,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856629371643066,0.8084526658058167,0.5657821893692017,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.774417519569397,0.3912498354911804,0.3762903213500976,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926928162574768,0.2758102118968963,1.2698184251785278,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,298.2222900390625,288.581787109375,1.0,0.7057845592498779,1.0,1.0,0.0,1.0,-3.603604078292847,3.603593587875366,1.0447848580952268e-05,2.785895347595215,0.256595641374588,0.256595641374588,0.0,261.8407897949219,267.0,7663.1865234375,-0.0,4289.4873046875,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738847076892853,1.0,0.0,0.0,0.3773693442344665,0.4925349056720733,9.522932664651762e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.833984375,0.0,20.94803237915039,1895.4371337890625,0.0,231.9143829345703,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941354870796204,0.2773969173431396,0.2556973099708557,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.8679074048995972,0.5579131841659546,0.5328594446182251,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856629371643066,0.8084526658058167,0.5657821893692017,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.774417519569397,0.3912498354911804,0.3762903213500976,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926928162574768,0.2758102118968963,1.2698184251785278,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,298.2222900390625,288.581787109375,1.0,0.7057845592498779,1.0,1.0,0.0,1.0,-3.603604078292847,3.603593587875366,1.0447848580952268e-05,2.785895347595215,0.256595641374588,0.256595641374588,0.0,261.8407897949219,267.0,7663.1865234375,-0.0,4289.4873046875,1.0,283.1499938964844,287.98468017578125,289.5785522460937,290.1581420898437,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738847076892853,1.0,0.0,0.0,0.3773693442344665,0.4925349056720733,9.522932664651762e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.833984375,0.0,20.94803237915039,1895.4371337890625,0.0,231.9143829345703,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985180,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909019947052002,0.2763030529022217,0.2548661231994629,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642603754997253,0.5561693906784058,0.5313830375671387,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835968017578124,0.8102945685386658,0.5671732425689697,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.771438717842102,0.3904606401920318,0.3757047951221466,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897225379943848,0.2750163078308105,1.267019748687744,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,298.2146301269531,288.5963134765625,1.0,0.7067144513130188,1.0,1.0,0.0,1.0,-3.598430871963501,3.5984203815460205,1.0417852536193097e-05,2.781888723373413,0.2465943992137909,0.2465943992137909,0.0,265.0899353027344,270.0,7400.654296875,-0.0,4295.57275390625,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650925457477569,1.0,0.0,0.0,0.3632383942604065,0.4922093152999878,8.876717139116863e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.966064453125,0.0,20.84346389770508,1895.4371337890625,0.0,217.9091339111328,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985240,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909019947052002,0.2763030529022217,0.2548661231994629,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642603754997253,0.5561693906784058,0.5313830375671387,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835968017578124,0.8102945685386658,0.5671732425689697,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.771438717842102,0.3904606401920318,0.3757047951221466,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897225379943848,0.2750163078308105,1.267019748687744,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,298.2146301269531,288.5963134765625,1.0,0.7067144513130188,1.0,1.0,0.0,1.0,-3.598430871963501,3.5984203815460205,1.0417852536193097e-05,2.781888723373413,0.2465943992137909,0.2465943992137909,0.0,265.0899353027344,270.0,7400.654296875,-0.0,4295.57275390625,1.0,283.1499938964844,287.9986572265625,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3650925457477569,1.0,0.0,0.0,0.3632383942604065,0.4922093152999878,8.876717139116863e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.966064453125,0.0,20.84346389770508,1895.4371337890625,0.0,217.9091339111328,0.2446073144674301,1.0,0.0,3.0,1.0,0.0
11985300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892850399017334,0.2757316529750824,0.2544282674789428,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6032409667969,0.8624582290649414,0.5552711486816406,0.5306198000907898,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825531244277954,0.8111732602119446,0.5678394436836243,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699604630470276,0.3900401592254638,0.3753873407840729,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882339119911194,0.2745911180973053,1.265491008758545,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,298.2108154296875,288.6037292480469,1.0,0.7071390151977539,1.0,1.0,0.0,1.0,-3.595566749572754,3.5955564975738525,1.0401263352832755e-05,2.779670000076294,0.2413113266229629,0.2413113266229629,0.0,266.7012023925781,270.0,7265.49609375,-0.0,4297.77978515625,1.0,283.1499938964844,288.0059814453125,289.5244140625,290.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.36043182015419,1.0,0.0,0.0,0.3559783399105072,0.4920338988304138,8.567714537832671e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.25439453125,0.0,20.79022216796875,1895.4371337890625,0.0,210.58453369140625,0.2443543970584869,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6876676678657532,0.2751443386077881,0.253976047039032,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606691360473633,0.5543555617332458,0.5298402905464172,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.981501281261444,0.8120236396789551,0.5684862732887268,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684887051582336,0.3896026611328125,0.3750538825988769,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867427229881287,0.2741478681564331,1.263880491256714,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,298.20703125,288.6112670898437,1.0,0.7075385451316833,1.0,1.0,0.0,1.0,-3.592524766921997,3.5925142765045166,1.0383657354395837e-05,2.777313470840454,0.2358326315879821,0.2358326315879821,0.0,268.3055114746094,273.0,7127.9375,-0.0,4299.4609375,1.0,283.1499938964844,288.0135803222656,289.5055236816406,290.04644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556019961833954,1.0,0.0,0.0,0.3485957980155945,0.4918522536754608,8.26833534972593e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.76416015625,0.0,20.73653984069824,1895.4371337890625,0.0,203.05039978027344,0.2440998554229736,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844322085380554,0.2739246189594269,0.2530312538146972,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571280241012573,0.552474856376648,0.5282350182533264,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793708324432372,0.8136429786682129,0.5697240233421326,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655637860298157,0.3886788189411163,0.37434121966362,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837545037269592,0.2732107937335968,1.260431885719299,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,298.19952392578125,288.62652587890625,1.0,0.7082693576812744,1.0,1.0,0.0,1.0,-3.5859405994415283,3.585930347442627,1.0345601367589552e-05,2.772212505340576,0.2242922484874725,0.2242922484874725,0.0,271.4983825683594,276.0,6846.78076171875,-0.0,4301.36962890625,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454883992671966,1.0,0.0,0.0,0.3335221707820892,0.4914814531803131,7.69859731519773e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.84375,0.0,20.628698348999023,1895.4371337890625,0.0,187.4006805419922,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844322085380554,0.2739246189594269,0.2530312538146972,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571280241012573,0.552474856376648,0.5282350182533264,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793708324432372,0.8136429786682129,0.5697240233421326,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655637860298157,0.3886788189411163,0.37434121966362,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837545037269592,0.2732107937335968,1.260431885719299,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,298.19952392578125,288.62652587890625,1.0,0.7082693576812744,1.0,1.0,0.0,1.0,-3.5859405994415283,3.585930347442627,1.0345601367589552e-05,2.772212505340576,0.2242922484874725,0.2242922484874725,0.0,271.4983825683594,276.0,6846.78076171875,-0.0,4301.36962890625,1.0,283.1499938964844,288.0298156738281,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454883992671966,1.0,0.0,0.0,0.3335221707820892,0.4914814531803131,7.69859731519773e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.84375,0.0,20.628698348999023,1895.4371337890625,0.0,187.4006805419922,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817123889923096,0.2728535532951355,0.252196341753006,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541879653930664,0.5508434176445007,0.5268387198448181,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775500893592834,0.8149176836013794,0.5707054138183594,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631231546401978,0.3878518342971802,0.3736952245235443,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812374591827393,0.2723723351955414,1.2573062181472778,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,298.1932678222656,288.6394348144531,1.0,0.7088161110877991,1.0,1.0,0.0,1.0,-3.5799002647399902,3.579890012741089,1.0310749530617612e-05,2.76753306388855,0.2139752209186554,0.2139752209186554,0.0,274.1684265136719,276.0,6605.31689453125,-0.0,4301.52001953125,1.0,283.1499938964844,288.0446472167969,289.43310546875,289.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.336553156375885,1.0,0.0,0.0,0.3205786943435669,0.4911665320396423,7.247681121924643e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.067626953125,0.0,20.53815460205078,1895.4371337890625,0.0,173.63629150390625,0.2431584745645523,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811941862106323,0.2726448476314544,0.2520331740379333,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536312580108643,0.5505273938179016,0.5265679359436035,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.9771998524665833,0.8151516914367676,0.5708863735198975,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626598477363586,0.3876890838146209,0.3735674023628235,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807574033737183,0.2722075283527374,1.256688356399536,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,298.19207763671875,288.64190673828125,1.0,0.7089138031005859,1.0,1.0,0.0,1.0,-3.578698873519897,3.578688621520996,1.0303825547453016e-05,2.7666022777557373,0.2119456529617309,0.2119456529617309,0.0,274.6761779785156,279.0,6558.8916015625,-0.0,4301.40673828125,1.0,283.1499938964844,288.047607421875,289.4266357421875,289.92584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348103761672973,1.0,0.0,0.0,0.3180902004241943,0.4911070764064789,7.164526305558638e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.737060546875,0.0,20.52098846435547,1895.4371337890625,0.0,170.9507293701172,0.2430767714977264,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.677952766418457,0.2713052332401275,0.250982403755188,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501736521720886,0.5485123991966248,0.5248386859893799,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749833941459656,0.8165481090545654,0.5719726085662842,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597732543945312,0.3866325914859772,0.3727320432662964,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777511835098267,0.27113938331604,1.2526580095291138,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,298.1846923828125,288.6571960449219,1.0,0.7094762325286865,1.0,1.0,0.0,1.0,-3.5708086490631104,3.570798397064209,1.0258403563057072e-05,2.7604897022247314,0.198768600821495,0.198768600821495,0.0,277.8446655273437,282.0,6266.09521484375,-0.0,4299.63818359375,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236211538314819,1.0,0.0,0.0,0.3023820221424103,0.4907428026199341,6.662568718951434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0352783203125,0.0,20.41452980041504,1895.4371337890625,0.0,153.6387176513672,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.677952766418457,0.2713052332401275,0.250982403755188,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501736521720886,0.5485123991966248,0.5248386859893799,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749833941459656,0.8165481090545654,0.5719726085662842,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.7597732543945312,0.3866325914859772,0.3727320432662964,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777511835098267,0.27113938331604,1.2526580095291138,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,298.1846923828125,288.6571960449219,1.0,0.7094762325286865,1.0,1.0,0.0,1.0,-3.5708086490631104,3.570798397064209,1.0258403563057072e-05,2.7604897022247314,0.198768600821495,0.198768600821495,0.0,277.8446655273437,282.0,6266.09521484375,-0.0,4299.63818359375,1.0,283.1499938964844,288.0673522949219,289.3854675292969,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236211538314819,1.0,0.0,0.0,0.3023820221424103,0.4907428026199341,6.662568718951434e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0352783203125,0.0,20.41452980041504,1895.4371337890625,0.0,153.6387176513672,0.2425684481859207,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747074723243713,0.269905149936676,0.2498787194490432,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467500805854797,0.5464282035827637,0.5230461955070496,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727170467376708,0.817829430103302,0.572981059551239,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569007277488708,0.3855075538158417,0.3718337714672088,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747357845306396,0.2700067162513733,1.2483439445495603,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,298.1773376464844,288.6721496582031,1.0,0.7099592089653015,1.0,1.0,0.0,1.0,-3.562268018722534,3.562257766723633,1.0209354513790458e-05,2.7538740634918213,0.1847372651100158,0.1847372651100158,0.0,281.0079650878906,270.0,5970.26220703125,-0.0,4296.0947265625,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119707703590393,1.0,0.0,0.0,0.286483496427536,0.4904017150402069,6.189394774480661e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3358154296875,0.0,20.310375213623047,1895.4371337890625,0.0,135.3553466796875,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747074723243713,0.269905149936676,0.2498787194490432,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467500805854797,0.5464282035827637,0.5230461955070496,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.9727170467376708,0.817829430103302,0.572981059551239,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569007277488708,0.3855075538158417,0.3718337714672088,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747357845306396,0.2700067162513733,1.2483439445495603,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,298.1773376464844,288.6721496582031,1.0,0.7099592089653015,1.0,1.0,0.0,1.0,-3.562268018722534,3.562257766723633,1.0209354513790458e-05,2.7538740634918213,0.1847372651100158,0.1847372651100158,0.0,281.0079650878906,270.0,5970.26220703125,-0.0,4296.0947265625,1.0,283.1499938964844,288.0894470214844,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3119707703590393,1.0,0.0,0.0,0.286483496427536,0.4904017150402069,6.189394774480661e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.3358154296875,0.0,20.310375213623047,1895.4371337890625,0.0,135.3553466796875,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746526956558228,0.2691842019557953,0.2492036372423172,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468867540359497,0.5453596711158752,0.5220165252685547,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.973691999912262,0.818426787853241,0.5733752846717834,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.7571250796318054,0.3849189877510071,0.3712514340877533,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6747941374778748,0.2694163918495178,1.2455627918243408,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,298.1736755371094,288.6792297363281,1.0,0.7084090113639832,1.0,1.0,0.0,1.0,-3.5566494464874268,3.5566391944885254,1.0177272088185418e-05,2.749565601348877,0.1773953884840011,0.1773953884840011,0.0,279.7717590332031,270.0,5821.4248046875,-0.0,4273.60791015625,1.0,283.1499938964844,288.1014404296875,289.32208251953125,289.7665710449219,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059909045696258,1.0,0.0,0.0,0.2784934937953949,0.4902435541152954,5.962790261548889e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.302490234375,0.0,20.259471893310547,1895.4371337890625,0.0,125.80851745605467,0.2418196499347686,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754121780395508,0.2684597373008728,0.24846813082695,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.8479808568954468,0.5442798733711243,0.5209174752235413,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.9757406711578368,0.8190009593963623,0.5737103819847107,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582113146781921,0.3843200206756592,0.3706000447273254,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756646633148193,0.2688179612159729,1.2424620389938354,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,298.17010498046875,288.6858825683594,1.0,0.7062488794326782,1.0,1.0,0.0,1.0,-3.550333023071289,3.550322771072388,1.0141156963072715e-05,2.744683027267456,0.1698217689990997,0.1698217689990997,0.0,277.0823669433594,258.0,5672.22900390625,-0.0,4240.52783203125,1.0,283.1499938964844,288.1141052246094,289.3006286621094,289.7339782714844,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999131977558136,1.0,0.0,0.0,0.2704795300960541,0.4900916814804077,5.7421090104980985e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.1453857421875,0.0,20.209321975708008,1895.4371337890625,0.0,115.95822143554688,0.2415750175714492,1.0,0.0,3.0,1.0,0.0
