time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784087419509888,0.2670033276081085,0.2469013184309005,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519120216369629,0.542090117931366,0.5185970067977905,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815775156021118,0.8200816512107849,0.5742653012275696,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619575262069702,0.383095383644104,0.3691779375076294,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788784861564636,0.2676038146018982,1.235731840133667,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,298.1632080078125,288.69830322265625,1.0,0.7006322145462036,1.0,1.0,0.0,1.0,-3.536518812179565,3.536508798599243,1.0062359251605812e-05,2.7339911460876465,0.1539844274520874,0.1539844274520874,0.0,269.2806701660156,246.0,5374.49072265625,-0.0,4156.962890625,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920592725276947,1.0,0.0,0.0,0.25444296002388,0.4898248314857483,5.318053553082791e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5074462890625,0.0,20.112165451049805,1895.4371337890625,0.0,89.24755096435547,0.2410952299833297,1.0,0.0,3.0,1.0,0.0
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784087419509888,0.2670033276081085,0.2469013184309005,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519120216369629,0.542090117931366,0.5185970067977905,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815775156021118,0.8200816512107849,0.5742653012275696,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619575262069702,0.383095383644104,0.3691779375076294,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788784861564636,0.2676038146018982,1.235731840133667,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,298.1632080078125,288.69830322265625,1.0,0.7006322145462036,1.0,1.0,0.0,1.0,-3.536518812179565,3.536508798599243,1.0062359251605812e-05,2.7339911460876465,0.1539844274520874,0.1539844274520874,0.0,269.2806701660156,246.0,5374.49072265625,-0.0,4156.962890625,1.0,283.1499938964844,288.1415405273437,289.28619384765625,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920592725276947,1.0,0.0,0.0,0.25444296002388,0.4898248314857483,5.318053553082791e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5074462890625,0.0,20.112165451049805,1895.4371337890625,0.0,89.24755096435547,0.2410952299833297,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.681449830532074,0.2659419178962707,0.2457171231508255,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8558039665222168,0.5404819846153259,0.5168493390083313,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866194128990172,0.8208029270172119,0.5745909810066223,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.76561439037323,0.3821872770786285,0.3680816888809204,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.682076096534729,0.2667125761508941,1.2305822372436523,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,298.15838623046875,288.7066345214844,1.0,0.6958845257759094,1.0,1.0,0.0,1.0,-3.5258710384368896,3.5258610248565674,1.0001817827287596e-05,2.7257449626922607,0.1419695317745208,0.1419695317745208,0.0,262.4063720703125,246.0,5160.8837890625,-0.0,4087.781982421875,1.0,283.1499938964844,288.1634826660156,289.2802429199219,289.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917381227016449,1.0,0.0,0.0,0.2429019808769226,0.4896678924560547,5.025543092784801e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.236083984375,0.0,20.04502487182617,1895.4371337890625,0.0,87.29219055175781,0.2407580465078354,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827741265296936,0.2655301094055176,0.245252251625061,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.857491672039032,0.5398561358451843,0.5161636471748352,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886622428894044,0.8210663795471191,0.5747017860412598,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.7671927809715271,0.3818315863609314,0.3676474094390869,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834610104560852,0.2663657069206238,1.2285515069961548,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,298.15655517578125,288.709716796875,1.0,0.6939507722854614,1.0,1.0,0.0,1.0,-3.521655321121216,3.5216453075408936,9.977897207136266e-06,2.722479343414306,0.1372113525867462,0.1372113525867462,0.0,259.5817565917969,234.0,5079.08740234375,-0.0,4059.880859375,1.0,283.1499938964844,288.1724853515625,289.2718505859375,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916783690452575,1.0,0.0,0.0,0.2384749352931976,0.4896159470081329,4.91583884709712e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.3387451171875,0.0,20.01990509033203,1895.4371337890625,0.0,86.92610931396484,0.2406305372714996,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881181001663208,0.2640298306941986,0.2435457408428192,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643051981925964,0.5375706553459167,0.5136463642120361,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.996215045452118,0.8219466805458069,0.5750404596328735,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.773533821105957,0.3805212676525116,0.3660376071929931,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890252828598022,0.2650974988937378,1.2210668325424194,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,298.1500244140625,288.7200927734375,1.0,0.6866531372070312,1.0,1.0,0.0,1.0,-3.506042718887329,3.506032943725586,9.889555258268956e-06,2.7103850841522217,0.1194836720824241,0.1194836720824241,0.0,248.90147399902344,222.0,4787.57568359375,-0.0,3955.78369140625,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907547950744629,1.0,0.0,0.0,0.2226685434579849,0.4894763231277466,4.534262298960812e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.7696533203125,0.0,19.933311462402344,1895.4371337890625,0.0,81.2047348022461,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881181001663208,0.2640298306941986,0.2435457408428192,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643051981925964,0.5375706553459167,0.5136463642120361,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198791503906,0.996215045452118,0.8219466805458069,0.5750404596328735,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.773533821105957,0.3805212676525116,0.3660376071929931,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890252828598022,0.2650974988937378,1.2210668325424194,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,298.1500244140625,288.7200927734375,1.0,0.6866531372070312,1.0,1.0,0.0,1.0,-3.506042718887329,3.506032943725586,9.889555258268956e-06,2.7103850841522217,0.1194836720824241,0.1194836720824241,0.0,248.90147399902344,222.0,4787.57568359375,-0.0,3955.78369140625,1.0,283.1499938964844,288.2073669433594,289.2297668457031,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907547950744629,1.0,0.0,0.0,0.2226685434579849,0.4894763231277466,4.534262298960812e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.7696533203125,0.0,19.933311462402344,1895.4371337890625,0.0,81.2047348022461,0.240183413028717,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931161284446716,0.2624633610248565,0.241834670305252,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708013892173767,0.5351969003677368,0.5111041069030762,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.823091983795166,0.5684593319892883,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.779567539691925,0.3791238069534302,0.3644048869609833,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942470073699951,0.2637651860713959,1.2135595083236694,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,298.1448669433594,288.7281188964844,1.0,0.6785130500793457,1.0,1.0,0.0,1.0,-3.4820375442504883,3.482027769088745,9.755224709806498e-06,2.6920597553253174,0.1007662639021873,0.1007662639021873,0.0,238.8860015869141,210.0,4499.1572265625,-0.0,3835.49365234375,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893121838569641,1.0,0.0,0.0,0.2071054279804229,0.4894057810306549,4.172228340593165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.662109375,0.0,19.85267639160156,1895.4371337890625,0.0,72.22025299072266,0.2397556602954864,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6931161284446716,0.2624633610248565,0.241834670305252,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.8708013892173767,0.5351969003677368,0.5111041069030762,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7281188964844,0.9990000128746032,0.823091983795166,0.5684593319892883,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.779567539691925,0.3791238069534302,0.3644048869609833,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942470073699951,0.2637651860713959,1.2135595083236694,288.72808837890625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,298.1448669433594,288.7281188964844,1.0,0.6785130500793457,1.0,1.0,0.0,1.0,-3.4820375442504883,3.482027769088745,9.755224709806498e-06,2.6920597553253174,0.1007662639021873,0.1007662639021873,0.0,238.8860015869141,210.0,4499.1572265625,-0.0,3835.49365234375,1.0,283.1499938964844,288.2464294433594,289.1856994628906,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893121838569641,1.0,0.0,0.0,0.2071054279804229,0.4894057810306549,4.172228340593165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.662109375,0.0,19.85267639160156,1895.4371337890625,0.0,72.22025299072266,0.2397556602954864,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6953727006912231,0.2616413831710815,0.2409608066082,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8738025426864624,0.5339624285697937,0.5098066926002502,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243223428726196,0.5612553954124451,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.7823466062545776,0.3783733248710632,0.3635595440864563,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.6966209411621094,0.2630678415298462,1.2097365856170654,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,298.14532470703125,288.7301025390625,1.0,0.6739378571510315,1.0,1.0,0.0,1.0,-3.46514630317688,3.465136766433716,9.66070729191415e-06,2.678962230682373,0.0910058841109275,0.0910058841109275,0.0,234.11219787597656,210.0,4355.900390625,-0.0,3765.23291015625,1.0,283.1499938964844,288.2671813964844,289.16436767578125,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885853052139282,1.0,0.0,0.0,0.1994233727455139,0.4893884360790252,3.997906006247831e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.6197509765625,0.0,19.81430053710937,1895.4371337890625,0.0,67.74578094482422,0.239548921585083,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978428959846497,0.2608042061328888,0.24006387591362,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.8770907521247864,0.5327053070068359,0.5084786415100098,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259151577949524,0.5536143779754639,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.7853712439537048,0.3775948882102966,0.362679123878479,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6992157697677612,0.262362539768219,1.205829381942749,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,298.14752197265625,288.731689453125,1.0,0.6691412329673767,1.0,1.0,0.0,1.0,-3.4475221633911133,3.44751238822937,9.562637387716675e-06,2.665318727493286,0.0809803158044815,0.0809803158044815,0.0,229.1234130859375,198.0,4214.6328125,-0.0,3692.538330078125,1.0,283.1499938964844,288.2886657714844,289.1432189941406,289.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878675758838653,1.0,0.0,0.0,0.1918243020772934,0.4893909096717834,3.828036998498874e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.9715576171875,0.0,19.77751350402832,1895.4371337890625,0.0,63.38872909545898,0.2393472492694854,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033712863922119,0.2590930163860321,0.2382196485996246,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.884472668170929,0.5301333665847778,0.5057497620582581,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298524618148804,0.5372549295425415,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921017408370972,0.3759654462337494,0.3608310222625732,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050140500068665,0.2609347701072693,1.1978541612625122,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,298.15509033203125,288.7339172363281,1.0,0.6590303778648376,1.0,1.0,0.0,1.0,-3.410531997680664,3.410522699356079,9.358408533444162e-06,2.63667368888855,0.0601481348276138,0.0601481348276138,0.0,218.6825256347656,186.0,3937.955810546875,-0.0,3542.330322265625,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864322960376739,1.0,0.0,0.0,0.1769372820854187,0.4894637763500213,3.5019735999952673e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3265380859375,0.0,19.709192276000977,1895.4371337890625,0.0,54.89571762084961,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033712863922119,0.2590930163860321,0.2382196485996246,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.884472668170929,0.5301333665847778,0.5057497620582581,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298524618148804,0.5372549295425415,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921017408370972,0.3759654462337494,0.3608310222625732,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050140500068665,0.2609347701072693,1.1978541612625122,288.7340087890625,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,298.15509033203125,288.7339172363281,1.0,0.6590303778648376,1.0,1.0,0.0,1.0,-3.410531997680664,3.410522699356079,9.358408533444162e-06,2.63667368888855,0.0601481348276138,0.0601481348276138,0.0,218.6825256347656,186.0,3937.955810546875,-0.0,3542.330322265625,1.0,283.1499938964844,288.3343811035156,289.1011657714844,289.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864322960376739,1.0,0.0,0.0,0.1769372820854187,0.4894637763500213,3.5019735999952673e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.3265380859375,0.0,19.709192276000977,1895.4371337890625,0.0,54.89571762084961,0.2389604449272155,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091033458709717,0.2574808597564697,0.2364760339260101,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.8921788930892944,0.527706503868103,0.5031681060791016,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8341625332832336,0.5211464762687683,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990583777427673,0.3743902742862701,0.3590443432331085,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.710981011390686,0.2596049904823303,1.19038188457489,288.7352905273437,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,298.1645202636719,288.73516845703125,1.0,0.6492393612861633,1.0,1.0,0.0,1.0,-3.374821186065674,3.374812126159668,9.163313734461552e-06,2.6090118885040283,0.040058609098196,0.040058609098196,0.0,208.7082061767578,186.0,3690.484375,-0.0,3400.72314453125,1.0,283.1499938964844,288.37994384765625,289.0628662109375,289.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18043.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850956618785858,1.0,0.0,0.0,0.1636658012866974,0.4896083474159241,3.217976329850103e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.3109130859375,0.0,19.65262031555176,1895.4371337890625,0.0,47.26982498168945,0.238625168800354,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096243500709534,0.2573390901088714,0.2363226264715194,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8928896188735962,0.5274929404258728,0.502940833568573,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353820800781,0.9990000128746032,0.8345640301704407,0.5197041034698486,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996968626976013,0.3742501437664032,0.3588855564594269,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115159630775452,0.2594887018203735,1.1897273063659668,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,298.1654357910156,288.7352600097656,1.0,0.6483694314956665,1.0,1.0,0.0,1.0,-3.371650695800781,3.3716416358947754,9.14609154278878e-06,2.606555700302124,0.0382703393697738,0.0382703393697738,0.0,207.82958984375,189.0,3669.300537109375,-0.0,3388.322265625,1.0,283.1499938964844,288.3840637207031,289.0595703125,289.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18043.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849786579608917,1.0,0.0,0.0,0.1625333875417709,0.4896244406700134,3.194008391105284e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.294189453125,0.0,19.64799118041992,1895.4371337890625,0.0,46.61540603637695,0.2385969758033752,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120778560638428,0.255570501089096,0.2345749288797378,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966529369354248,0.5248215794563293,0.5002689957618713,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391615748405457,0.5106523036956787,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031230568885803,0.37248694896698,0.3570622503757477,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142307758331299,0.2580512166023254,1.182453155517578,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,298.1746520996094,288.7382507324219,1.0,0.642212450504303,1.0,1.0,0.0,1.0,-3.3444864749908447,3.344477415084839,8.998507837532088e-06,2.585247039794922,0.0153955500572919,0.0153955500572919,0.0,202.0257568359375,192.0,3411.788818359375,-0.0,3292.8115234375,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091650485992,1.0,0.0,0.0,0.1487098187208175,0.4898818433284759,2.904492646393919e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.37451171875,0.0,19.59443092346192,1895.4371337890625,0.0,38.57360458374024,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120778560638428,0.255570501089096,0.2345749288797378,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966529369354248,0.5248215794563293,0.5002689957618713,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391615748405457,0.5106523036956787,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031230568885803,0.37248694896698,0.3570622503757477,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142307758331299,0.2580512166023254,1.182453155517578,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,298.1746520996094,288.7382507324219,1.0,0.642212450504303,1.0,1.0,0.0,1.0,-3.3444864749908447,3.344477415084839,8.998507837532088e-06,2.585247039794922,0.0153955500572919,0.0153955500572919,0.0,202.0257568359375,192.0,3411.788818359375,-0.0,3292.8115234375,1.0,283.1499938964844,288.4376220703125,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835091650485992,1.0,0.0,0.0,0.1487098187208175,0.4898818433284759,2.904492646393919e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.37451171875,0.0,19.59443092346192,1895.4371337890625,0.0,38.57360458374024,0.2382585406303405,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121836543083191,0.2542317807674408,0.233073890209198,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950866699219,0.8973149061203003,0.5227435231208801,0.4979158043861389,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9990000128746032,0.8435916900634766,0.5071598887443542,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037855625152588,0.3711316287517547,0.3554756939411163,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145968675613403,0.2569139301776886,1.1762017011642456,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,298.18487548828125,289.0127258300781,1.0,0.6386534571647644,1.0,1.0,0.0,1.0,-3.3262126445770264,3.3262038230896,8.899969543563202e-06,2.5709385871887207,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4621124267578,195.0,2064.2021484375,-0.0,3236.956298828125,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746557593345642,1.0,0.0,0.0,0.0001624251017346,0.4280111491680145,3.080061162716308e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.18208312988281,0.0,16.814645767211914,1895.4371337890625,0.0,1.79814350605011,0.2335903644561767,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7121836543083191,0.2542317807674408,0.233073890209198,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950866699219,0.8973149061203003,0.5227435231208801,0.4979158043861389,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99725341796875,0.9990000128746032,0.8435916900634766,0.5071598887443542,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8037855625152588,0.3711316287517547,0.3554756939411163,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7145968675613403,0.2569139301776886,1.1762017011642456,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,298.18487548828125,289.0127258300781,1.0,0.6386534571647644,1.0,1.0,0.0,1.0,-3.3262126445770264,3.3262038230896,8.899969543563202e-06,2.5709385871887207,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4621124267578,195.0,2064.2021484375,-0.0,3236.956298828125,1.0,283.1498107910156,288.5101013183594,288.9271545410156,289.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18512.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746557593345642,1.0,0.0,0.0,0.0001624251017346,0.4280111491680145,3.080061162716308e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.18208312988281,0.0,16.814645767211914,1895.4371337890625,0.0,1.79814350605011,0.2335903644561767,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19500732421875,0.7127467393875122,0.254349023103714,0.2329102903604507,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20050048828125,0.8980441093444824,0.5227609872817993,0.4975658357143402,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.9990000128746032,0.8470611572265625,0.5056068897247314,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1983642578125,0.8044934868812561,0.3712591230869293,0.3553003966808319,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1950988769531,0.7151282429695129,0.256960779428482,1.1752697229385376,289.2001647949219,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,298.20123291015625,289.2121276855469,1.0,0.637730598449707,1.0,1.0,0.0,1.0,-3.322385787963867,3.3223769664764404,8.879169399733655e-06,2.567852020263672,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5144958496093,195.0,1358.1661376953125,-0.0,3223.006103515625,1.0,283.1494445800781,288.50994873046875,288.79229736328125,288.8736572265625,293.1499938964844,293.1499938964844,283.1499938964844,18152.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518400251865387,1.0,0.0,0.0,1.6239429896813817e-05,0.4568158090114593,3.079476777745338e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3410542011260986,0.0,17.69334602355957,1895.4371337890625,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.713621973991394,0.2546598613262176,0.2330889552831649,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3301696777344,0.8990296721458435,0.5230388641357422,0.497695654630661,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310241699219,0.9990000128746032,0.8507660031318665,0.5041272640228271,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.328857421875,0.8054698705673218,0.3716280460357666,0.3555196821689605,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32684326171875,0.7159350514411926,0.2572362720966339,1.1759021282196045,289.3299560546875,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,298.2193298339844,289.3373107910156,1.0,0.6373382806777954,1.0,1.0,0.0067708077840507,1.0,-3.321995496749878,3.321975946426392,1.940388210641686e-05,2.5674664974212646,5.551115123125783e-17,5.551115123125783e-17,0.0,197.76055908203125,198.0,884.6620483398438,-0.0,3217.862548828125,1.0,283.1493835449219,288.5099182128906,288.64715576171875,288.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2154817283153534,1.0,0.0,0.0,1.59861574502429e-05,0.4721303880214691,3.03144906095912e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276855170726776,0.0,18.18795394897461,1895.4371337890625,0.0,0.0,0.2334878146648407,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144874930381775,0.255021870136261,0.2334991693496704,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998265862464905,0.5232534408569336,0.4980215430259704,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.85733962059021,0.503158450126648,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064642548561096,0.3722025752067566,0.3561248183250427,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168707251548767,0.2577840685844421,1.1783994436264038,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,298.24591064453125,289.4525756835937,1.0,0.6376838088035583,1.0,1.0,0.0203124247491359,1.0,-3.3254432678222656,3.3253490924835205,9.416738612344489e-05,2.570032119750977,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43289184570312,201.0,353.71368408203125,-0.0,3223.72802734375,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083585545420646,1.0,0.0,0.0,1.591748332430143e-05,0.488906055688858,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286033689975738,0.0,18.81430625915528,1895.4371337890625,0.0,0.0,0.2341485768556594,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7144874930381775,0.255021870136261,0.2334991693496704,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.8998265862464905,0.5232534408569336,0.4980215430259704,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4507141113281,0.9990000128746032,0.85733962059021,0.503158450126648,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500732421875,0.8064642548561096,0.3722025752067566,0.3561248183250427,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494934082031,0.7168707251548767,0.2577840685844421,1.1783994436264038,289.4504089355469,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,298.24591064453125,289.4525756835937,1.0,0.6376838088035583,1.0,1.0,0.0203124247491359,1.0,-3.3254432678222656,3.3253490924835205,9.416738612344489e-05,2.570032119750977,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43289184570312,201.0,353.71368408203125,-0.0,3223.72802734375,1.0,283.1492614746094,288.5098571777344,288.3763732910156,288.4459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083585545420646,1.0,0.0,0.0,1.591748332430143e-05,0.488906055688858,3.018426437614852e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286033689975738,0.0,18.81430625915528,1895.4371337890625,0.0,0.0,0.2341485768556594,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133316397666931,0.254666805267334,0.2333939224481582,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981966376304626,0.522523820400238,0.4976158142089844,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620918393135071,0.5054078698158264,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.80531907081604,0.3720675408840179,0.3562275469303131,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160623669624329,0.2578446865081787,1.1795365810394287,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,298.2546081542969,289.4735412597656,1.0,0.6388590931892395,1.0,1.0,0.0338540412485599,1.0,-3.3290271759033203,3.328624963760376,0.0004021301283501,2.572538137435913,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.8502960205078,-0.0,3238.9970703125,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958303868770599,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128408133983612,0.0,19.12318420410156,1895.4371337890625,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133316397666931,0.254666805267334,0.2333939224481582,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8981966376304626,0.522523820400238,0.4976158142089844,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620918393135071,0.5054078698158264,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.80531907081604,0.3720675408840179,0.3562275469303131,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160623669624329,0.2578446865081787,1.1795365810394287,289.47369384765625,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,298.2546081542969,289.4735412597656,1.0,0.6388590931892395,1.0,1.0,0.0338540412485599,1.0,-3.3290271759033203,3.328624963760376,0.0004021301283501,2.572538137435913,5.551115123125783e-17,5.551115123125783e-17,0.0,198.70587158203125,204.0,115.8502960205078,-0.0,3238.9970703125,1.0,283.14910888671875,288.5097961425781,288.1301574707031,288.19342041015625,293.1499938964844,293.1499938964844,283.1499938964844,17940.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593300657987129e-05,0.4958303868770599,3.02137004651315e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128408133983612,0.0,19.12318420410156,1895.4371337890625,0.0,0.0,0.2346893101930618,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103870511054993,0.2536645233631134,0.2327150851488113,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.894564688205719,0.5209638476371765,0.4964181780815124,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.865157425403595,0.5101721286773682,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023151755332947,0.3712230026721954,0.3556796014308929,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.713611364364624,0.2573109567165375,1.17823588848114,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,298.2494506835937,289.4736022949219,1.0,0.6403000950813293,1.0,1.0,0.0812614262104034,1.0,-3.330279588699341,3.308800458908081,0.0214793160557746,2.552597761154175,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.570457458496094,-0.0,3255.343017578125,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316395759582,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207830429077,0.0,19.263551712036133,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.7103870511054993,0.2536645233631134,0.2327150851488113,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47222900390625,0.894564688205719,0.5209638476371765,0.4964181780815124,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4723815917969,0.9990000128746032,0.865157425403595,0.5101721286773682,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023151755332947,0.3712230026721954,0.3556796014308929,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47174072265625,0.713611364364624,0.2573109567165375,1.17823588848114,289.4721984863281,290.7821044921875,289.4466857910156,285.8399963378906,289.49530029296875,298.2494506835937,289.4736022949219,1.0,0.6403000950813293,1.0,1.0,0.0812614262104034,1.0,-3.330279588699341,3.308800458908081,0.0214793160557746,2.552597761154175,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1185760498047,207.0,40.570457458496094,-0.0,3255.343017578125,1.0,283.14898681640625,288.5097351074219,287.90594482421875,287.9635925292969,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955969502101652e-05,0.4985316395759582,3.0257244734883963e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207830429077,0.0,19.263551712036133,1895.4371337890625,0.0,0.0,0.2350011467933654,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066694498062134,0.2528227567672729,0.2319096326828003,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.890185534954071,0.5196694135665894,0.4950807988643646,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682231307029724,0.51612389087677,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985606789588928,0.3704818785190582,0.3549388349056244,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103451490402222,0.2567464113235473,1.175818681716919,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,298.2467041015625,289.7246398925781,1.0,0.6417700052261353,1.0,1.0,0.1286688148975372,1.0,-3.331055164337158,3.103633165359497,0.2274218946695327,2.348205089569092,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.6391296386719,-0.0,3271.59375,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282553374767303,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6989440917969,0.7066694498062134,0.2528227567672729,0.2319096326828003,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7067565917969,0.890185534954071,0.5196694135665894,0.4950807988643646,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090148925781,0.9990000128746032,0.8682231307029724,0.51612389087677,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.7985606789588928,0.3704818785190582,0.3549388349056244,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991882324219,0.7103451490402222,0.2567464113235473,1.175818681716919,289.70635986328125,290.8480834960937,289.3934936523437,285.8078918457031,289.9179382324219,298.2467041015625,289.7246398925781,1.0,0.6417700052261353,1.0,1.0,0.1286688148975372,1.0,-3.331055164337158,3.103633165359497,0.2274218946695327,2.348205089569092,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9716186523437,210.0,317.6391296386719,-0.0,3271.59375,1.0,283.1488342285156,288.5096740722656,287.70147705078125,287.7540588378906,293.1499938964844,293.1499938964844,283.1499938964844,17983.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971179891494103e-05,0.4995246827602386,3.0286089933682925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282553374767303,0.0,19.32306861877441,1895.4371337890625,0.0,0.0,0.2351557612419128,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750366210937,0.7056978344917297,0.2531447410583496,0.2319569736719131,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843444824219,0.8889196515083313,0.5200312733650208,0.4950636625289917,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98699951171875,0.9990000128746032,0.8711762428283691,0.5182527303695679,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.7975093722343445,0.3708643317222595,0.3550369441509247,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9753112792969,0.7094027400016785,0.2570112943649292,1.1761201620101929,289.9838562011719,290.8799133300781,289.3678283691406,285.7926330566406,290.2598571777344,298.25750732421875,290.0046081542969,1.0,0.6426515579223633,1.0,1.0,0.1523725092411041,1.0,-3.334120035171509,2.9533252716064453,0.3807948529720306,2.197733163833618,5.551115123125783e-17,5.551115123125783e-17,0.0,205.05792236328125,210.0,523.48681640625,-0.0,3283.497314453125,1.0,283.1487731933594,288.5096435546875,287.60601806640625,287.65625,293.1499938964844,293.1499938964844,283.1499938964844,17988.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597592381585855e-05,0.4997409284114837,3.0295086101209133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310438811779022,0.0,19.33769416809082,1895.4371337890625,0.0,0.0,0.2351978570222854,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.20733642578125,0.7058395147323608,0.2539758384227752,0.2325082570314407,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2130126953125,0.8888114094734192,0.5211133360862732,0.4957810044288635,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.214599609375,0.9990000128746032,0.875124454498291,0.5191880464553833,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108764648437,0.7975199818611145,0.3718001842498779,0.3556915819644928,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.20751953125,0.7094453573226929,0.2577279210090637,1.1784474849700928,290.2127380371094,290.9109191894531,289.3428039550781,285.7779541015625,290.43896484375,298.2744140625,290.22491455078125,1.0,0.6437840461730957,1.0,1.0,0.1740597933530807,1.0,-3.340346574783325,2.8772196769714355,0.463126927614212,2.120428562164306,5.551115123125783e-17,5.551115123125783e-17,0.0,205.74026489257807,213.0,543.180908203125,-0.0,3300.877685546875,1.0,283.1487121582031,288.5096130371094,287.5147705078125,287.56280517578125,293.1499938964844,293.1499938964844,283.1499938964844,17992.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597925802343525e-05,0.4998644888401031,3.030140699987472e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.134784534573555,0.0,19.34677124023437,1895.4371337890625,0.0,0.0,0.2352255880832672,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.50421142578125,0.7070603370666504,0.2558493614196777,0.2341624051332473,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50897216796875,0.8895690441131592,0.5236475467681885,0.4980963468551636,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5103454589844,0.9990000128746032,0.8833829164505005,0.5203177332878113,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50714111328125,0.7984765768051147,0.3740116357803345,0.3577131330966949,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043640136719,0.7105399370193481,0.2595837712287903,1.1863248348236084,290.5087585449219,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,298.30780029296875,290.5196228027344,1.0,0.6467192769050598,1.0,1.0,0.217434361577034,1.0,-3.358375310897827,2.765662670135498,0.5927125215530396,2.005249261856079,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02099609375,216.0,452.4491882324219,-0.0,3348.38427734375,1.0,283.1485595703125,288.50958251953125,287.3441467285156,287.3880615234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701380729675,3.030864947038692e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410779505968094,0.0,19.35565185546875,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
