time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749529838562012,0.2462196797132492,0.227549135684967,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562774658203125,0.5152789354324341,0.4925751388072967,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326101541519164,0.5763499140739441,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.768025279045105,0.367184579372406,0.353512704372406,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835005879402161,0.2554690241813659,1.1776864528656006,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,298.1794738769531,291.0570068359375,1.0,0.6673570871353149,1.0,1.0,0.3221476674079895,1.0,-3.395765781402588,2.4547343254089355,0.9410313367843628,1.6879305839538574,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.0349555015563965,-0.0,3615.8203125,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059027671814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749529838562012,0.2462196797132492,0.227549135684967,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562774658203125,0.5152789354324341,0.4925751388072967,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326101541519164,0.5763499140739441,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.768025279045105,0.367184579372406,0.353512704372406,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835005879402161,0.2554690241813659,1.1776864528656006,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,298.1794738769531,291.0570068359375,1.0,0.6673570871353149,1.0,1.0,0.3221476674079895,1.0,-3.395765781402588,2.4547343254089355,0.9410313367843628,1.6879305839538574,5.551115123125783e-17,5.551115123125783e-17,0.0,238.65005493164065,234.0,7.0349555015563965,-0.0,3615.8203125,1.0,283.1464233398437,288.509033203125,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059027671814,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728987693786621,0.2442320883274078,0.2258028090000152,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548445105552673,0.5130311846733093,0.4905112385749817,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335424304008484,0.5768888592720032,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663779258728027,0.3650821447372436,0.3515776991844177,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817303895950317,0.2537662088871002,1.170228123664856,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,298.1694641113281,291.0605163574219,1.0,0.6653429269790649,1.0,1.0,0.3259319365024566,1.0,-3.3805301189422607,2.432191610336304,0.9483386278152466,1.668808937072754,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645263671875,237.0,5.65950870513916,-0.0,3577.28271484375,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295475244522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728987693786621,0.2442320883274078,0.2258028090000152,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548445105552673,0.5130311846733093,0.4905112385749817,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335424304008484,0.5768888592720032,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663779258728027,0.3650821447372436,0.3515776991844177,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817303895950317,0.2537662088871002,1.170228123664856,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,298.1694641113281,291.0605163574219,1.0,0.6653429269790649,1.0,1.0,0.3259319365024566,1.0,-3.3805301189422607,2.432191610336304,0.9483386278152466,1.668808937072754,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2645263671875,237.0,5.65950870513916,-0.0,3577.28271484375,1.0,283.1462707519531,288.5090026855469,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295475244522,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698896288871765,0.2421411126852035,0.2240155190229416,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523030877113342,0.5106503367424011,0.4883764684200287,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338112473487854,0.5796678066253662,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637001872062683,0.3628506660461426,0.3495751619338989,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789848804473877,0.2519619464874267,1.1625854969024658,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,298.1569519042969,291.0630187988281,1.0,0.664290726184845,1.0,1.0,0.3297162353992462,1.0,-3.367553472518921,2.411301612854004,0.9562520384788512,1.6508597135543823,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.467825889587402,-0.0,3552.261474609375,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445645093917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698896288871765,0.2421411126852035,0.2240155190229416,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523030877113342,0.5106503367424011,0.4883764684200287,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338112473487854,0.5796678066253662,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637001872062683,0.3628506660461426,0.3495751619338989,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789848804473877,0.2519619464874267,1.1625854969024658,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,298.1569519042969,291.0630187988281,1.0,0.664290726184845,1.0,1.0,0.3297162353992462,1.0,-3.367553472518921,2.411301612854004,0.9562520384788512,1.6508597135543823,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552795410156,240.0,4.467825889587402,-0.0,3552.261474609375,1.0,283.1461486816406,288.50897216796875,285.79840087890625,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445645093917,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.66813725233078,0.2410547435283661,0.2230977714061737,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.850750744342804,0.5094084143638611,0.4872737526893616,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337155818939208,0.5816298723220825,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620965838432312,0.3616841435432434,0.3485394120216369,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773542761802673,0.2510170042514801,1.15863835811615,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,298.14996337890625,291.06402587890625,1.0,0.6639916896820068,1.0,1.0,0.3316083550453186,1.0,-3.361490249633789,2.401172637939453,0.9603174328804016,1.642112135887146,5.551115123125783e-17,5.551115123125783e-17,0.0,240.09999084472656,240.0,3.987963914871216,-0.0,3542.810791015625,1.0,283.1460876464844,288.5089416503906,285.7768859863281,285.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475510597229004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662739515304565,0.2399423569440841,0.2221627384424209,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490745425224304,0.5081337690353394,0.4861468076705932,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9334864020347596,0.5838491916656494,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603751420974731,0.3604851067066192,0.3474795222282409,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756056547164917,0.2500443756580353,1.1545977592468262,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,298.142578125,291.0643615722656,1.0,0.6637867093086243,1.0,1.0,0.3333316743373871,1.0,-3.3555450439453125,2.3916492462158203,0.9638956785202026,1.6339446306228638,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1019592285156,243.0,2.658965349197388,-0.0,3534.56640625,1.0,283.14599609375,288.5089416503906,285.755859375,285.7669677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474549472332,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622788310050964,0.2376291453838348,0.2202285677194595,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454278111457825,0.5054722428321838,0.4838042557239532,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326168298721312,0.5889025330543518,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566490173339844,0.3579770624637604,0.3452725410461426,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718177199363708,0.2480056136846542,1.1461738348007202,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,298.1267395019531,291.0634460449219,1.0,0.6635706424713135,1.0,1.0,0.3367782533168793,1.0,-3.343693733215332,2.372753381729126,0.9709404110908508,1.6177587509155271,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47879028320312,231.0,0.2074533104896545,-0.0,3520.360595703125,1.0,283.1458740234375,288.5088806152344,285.7153625488281,285.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147241473197937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622788310050964,0.2376291453838348,0.2202285677194595,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454278111457825,0.5054722428321838,0.4838042557239532,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326168298721312,0.5889025330543518,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566490173339844,0.3579770624637604,0.3452725410461426,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718177199363708,0.2480056136846542,1.1461738348007202,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,298.1267395019531,291.0634460449219,1.0,0.6635706424713135,1.0,1.0,0.3367782533168793,1.0,-3.343693733215332,2.372753381729126,0.9709404110908508,1.6177587509155271,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47879028320312,231.0,0.2074533104896545,-0.0,3520.360595703125,1.0,283.1458740234375,288.5088806152344,285.7153625488281,285.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147241473197937,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611629128456116,0.2351835370063781,0.2180040925741195,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453478813171387,0.5026434063911438,0.4811269640922546,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317622184753418,0.5858175158500671,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561225891113281,0.3553025722503662,0.3427310883998871,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710065603256226,0.2458232194185257,1.1362570524215698,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,298.1119079589844,291.0615539550781,1.0,0.6586689352989197,1.0,1.0,0.3402248620986938,1.0,-3.3191277980804443,2.3454813957214355,0.9736465215682985,1.5962916612625122,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631103515625,234.0,-1.711087346076965,-0.0,3447.130859375,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.6867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090001821518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611629128456116,0.2351835370063781,0.2180040925741195,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453478813171387,0.5026434063911438,0.4811269640922546,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317622184753418,0.5858175158500671,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561225891113281,0.3553025722503662,0.3427310883998871,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710065603256226,0.2458232194185257,1.1362570524215698,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,298.1119079589844,291.0615539550781,1.0,0.6586689352989197,1.0,1.0,0.3402248620986938,1.0,-3.3191277980804443,2.3454813957214355,0.9736465215682985,1.5962916612625122,5.551115123125783e-17,5.551115123125783e-17,0.0,240.631103515625,234.0,-1.711087346076965,-0.0,3447.130859375,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.6867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090001821518,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587753891944885,0.2326788753271103,0.2157786637544632,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.843745768070221,0.4997139573097229,0.4784099459648132,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311435222625732,0.5859935283660889,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.754194974899292,0.3525290489196777,0.34015092253685,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688686013221741,0.2435768842697143,1.126299262046814,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,298.1001281738281,291.059326171875,1.0,0.655941903591156,1.0,1.0,0.3437169194221496,1.0,-3.298304557800293,2.3207433223724365,0.9775612354278564,1.576114058494568,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.124239921569824,-0.0,3394.774169921875,1.0,283.1455993652344,288.5088195800781,285.6397399902344,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698067426681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587753891944885,0.2326788753271103,0.2157786637544632,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.843745768070221,0.4997139573097229,0.4784099459648132,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311435222625732,0.5859935283660889,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.754194974899292,0.3525290489196777,0.34015092253685,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688686013221741,0.2435768842697143,1.126299262046814,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,298.1001281738281,291.059326171875,1.0,0.655941903591156,1.0,1.0,0.3437169194221496,1.0,-3.298304557800293,2.3207433223724365,0.9775612354278564,1.576114058494568,5.551115123125783e-17,5.551115123125783e-17,0.0,239.80926513671875,237.0,-2.124239921569824,-0.0,3394.774169921875,1.0,283.1455993652344,288.5088195800781,285.6397399902344,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698067426681,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554063558578491,0.230091780424118,0.2135434746742248,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409534692764282,0.4966679811477661,0.4756490588188171,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299907684326172,0.5887446999549866,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511770725250244,0.3496397733688354,0.3375277817249298,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657020449638367,0.2412482053041458,1.116294264793396,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,298.0869445800781,291.05712890625,1.0,0.6542230844497681,1.0,1.0,0.3472090065479278,1.0,-3.2804172039031982,2.2980382442474365,0.9823790192604064,1.5574415922164917,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.4793779850006104,-0.0,3358.66650390625,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465383917093277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554063558578491,0.230091780424118,0.2135434746742248,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409534692764282,0.4966679811477661,0.4756490588188171,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299907684326172,0.5887446999549866,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511770725250244,0.3496397733688354,0.3375277817249298,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657020449638367,0.2412482053041458,1.116294264793396,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,298.0869445800781,291.05712890625,1.0,0.6542230844497681,1.0,1.0,0.3472090065479278,1.0,-3.2804172039031982,2.2980382442474365,0.9823790192604064,1.5574415922164917,5.551115123125783e-17,5.551115123125783e-17,0.0,240.61119079589844,225.0,-2.4793779850006104,-0.0,3358.66650390625,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465383917093277,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546676754951477,0.228752464056015,0.2123315334320068,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407440185546875,0.4950865805149078,0.4741582870483398,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.929302215576172,0.587363064289093,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.750725507736206,0.3481367528438568,0.3361057043075561,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651079058647156,0.2400358915328979,1.1108152866363523,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,298.0800170898437,291.0558776855469,1.0,0.651606559753418,1.0,1.0,0.3489550352096557,1.0,-3.2672219276428223,2.283914804458618,0.983307123184204,1.546471357345581,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2518005371093,225.0,-2.9025378227233887,-0.0,3321.353271484375,1.0,283.1453857421875,288.5087890625,285.5870666503906,285.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464228630065918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544972658157349,0.2273911386728286,0.2110570520162582,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412593007087708,0.493472546339035,0.4725930392742157,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.928770899772644,0.5842888355255127,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509145140647888,0.3466011583805084,0.3346088230609894,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.665110170841217,0.2387986630201339,1.10501229763031,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,298.0741882324219,291.0545959472656,1.0,0.6482775807380676,1.0,1.0,0.3508218228816986,1.0,-3.2513368129730225,2.267740726470948,0.9835962057113647,1.5339363813400269,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8032989501953,228.0,-2.9228780269622803,-0.0,3272.28955078125,1.0,283.14532470703125,288.5087585449219,285.57012939453125,285.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463062018156051,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521741151809692,0.2246461361646652,0.2085949182510376,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398339748382568,0.4901930391788482,0.4695247709751129,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277263879776,0.5836251378059387,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490740418434143,0.3434786796569824,0.3316776752471924,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630306839942932,0.2362999767065048,1.0938198566436768,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,298.06402587890625,291.0526733398437,1.0,0.6448017954826355,1.0,1.0,0.3545554280281067,1.0,-3.22689175605774,2.2403080463409424,0.9865838289260864,1.511868238449097,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208120822906494,-0.0,3210.434326171875,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852175951004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521741151809692,0.2246461361646652,0.2085949182510376,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398339748382568,0.4901930391788482,0.4695247709751129,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277263879776,0.5836251378059387,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490740418434143,0.3434786796569824,0.3316776752471924,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630306839942932,0.2362999767065048,1.0938198566436768,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,298.06402587890625,291.0526733398437,1.0,0.6448017954826355,1.0,1.0,0.3545554280281067,1.0,-3.22689175605774,2.2403080463409424,0.9865838289260864,1.511868238449097,5.551115123125783e-17,5.551115123125783e-17,0.0,235.36471557617188,231.0,-2.208120822906494,-0.0,3210.434326171875,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852175951004,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487826108932495,0.2218288779258728,0.2061403095722198,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370777368545532,0.486808717250824,0.4664324522018432,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261016845703124,0.5858809351921082,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.74602872133255,0.3402521014213562,0.3287229537963867,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598217487335205,0.2337293624877929,1.082666277885437,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,298.0520935058594,291.0507202148437,1.0,0.6425272822380066,1.0,1.0,0.3582890331745147,1.0,-3.205967903137207,2.215303659439087,0.99066424369812,1.4915707111358645,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.250715732574463,-0.0,3167.01806640625,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458771973848343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487826108932495,0.2218288779258728,0.2061403095722198,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370777368545532,0.486808717250824,0.4664324522018432,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261016845703124,0.5858809351921082,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.74602872133255,0.3402521014213562,0.3287229537963867,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598217487335205,0.2337293624877929,1.082666277885437,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,298.0520935058594,291.0507202148437,1.0,0.6425272822380066,1.0,1.0,0.3582890331745147,1.0,-3.205967903137207,2.215303659439087,0.99066424369812,1.4915707111358645,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7637481689453,219.0,-2.250715732574463,-0.0,3167.01806640625,1.0,283.1450500488281,288.5086975097656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458771973848343,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477004885673523,0.2189072668552398,0.2034481763839721,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372941017150879,0.4832856655120849,0.4630605578422546,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243699908256532,0.58116614818573,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.745604932308197,0.3368954062461853,0.3254928290843963,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590544581413269,0.2310473173856735,1.0703063011169434,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,298.0398864746094,291.04888916015625,1.0,0.6361337304115295,1.0,1.0,0.3622400462627411,1.0,-3.174280405044556,2.1828298568725586,0.9914506673812866,1.4664630889892578,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.2677769660949707,-0.0,3077.0791015625,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722766160965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477004885673523,0.2189072668552398,0.2034481763839721,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372941017150879,0.4832856655120849,0.4630605578422546,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243699908256532,0.58116614818573,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.745604932308197,0.3368954062461853,0.3254928290843963,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590544581413269,0.2310473173856735,1.0703063011169434,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,298.0398864746094,291.04888916015625,1.0,0.6361337304115295,1.0,1.0,0.3622400462627411,1.0,-3.174280405044556,2.1828298568725586,0.9914506673812866,1.4664630889892578,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73976135253903,222.0,-2.2677769660949707,-0.0,3077.0791015625,1.0,283.1449279785156,288.5086669921875,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722766160965,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.645215630531311,0.2159452885389328,0.2007874399423599,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357508778572083,0.4796827435493469,0.4596846103668213,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227918386459352,0.5803391337394714,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436039447784424,0.3334750831127167,0.3222735822200775,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567977070808411,0.2283202409744262,1.0580707788467407,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,298.0299377441406,291.0467529296875,1.0,0.6322833895683289,1.0,1.0,0.3661910891532898,1.0,-3.147432327270508,2.153724908828736,0.9937072992324828,1.4432623386383057,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.252892017364502,-0.0,3011.7978515625,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707831144333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.645215630531311,0.2159452885389328,0.2007874399423599,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357508778572083,0.4796827435493469,0.4596846103668213,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227918386459352,0.5803391337394714,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436039447784424,0.3334750831127167,0.3222735822200775,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567977070808411,0.2283202409744262,1.0580707788467407,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,298.0299377441406,291.0467529296875,1.0,0.6322833895683289,1.0,1.0,0.3661910891532898,1.0,-3.147432327270508,2.153724908828736,0.9937072992324828,1.4432623386383057,5.551115123125783e-17,5.551115123125783e-17,0.0,230.13612365722656,225.0,-2.252892017364502,-0.0,3011.7978515625,1.0,283.144775390625,288.5086364746094,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707831144333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435359120368958,0.214439108967781,0.1994652152061462,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344197273254395,0.4778433740139007,0.4579925835132599,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217821955680848,0.5811613202095032,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421057224273682,0.3317316472530365,0.3206647634506225,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552047729492188,0.2269320785999298,1.0519956350326538,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,298.0243225097656,291.045654296875,1.0,0.6308654546737671,1.0,1.0,0.3681665956974029,1.0,-3.135556697845459,2.1402294635772705,0.9953272342681884,1.4324334859848022,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1089324951172,225.0,-2.4105710983276367,-0.0,2986.8623046875,1.0,283.14471435546875,288.50860595703125,285.4293518066406,285.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453718245029449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416632533073425,0.2129130065441131,0.1981372684240341,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328400254249573,0.4759759604930877,0.4562868475914001,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206079840660096,0.5825271010398865,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403865456581116,0.3299624323844909,0.3190446197986603,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534062027931213,0.2255237251520156,1.0458921194076538,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,298.0181579589844,291.04461669921875,1.0,0.6296967267990112,1.0,1.0,0.3702375292778015,1.0,-3.124264001846313,2.126887083053589,0.9973769187927246,1.4216337203979492,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4188232421875,213.0,-2.293976068496704,-0.0,2965.080810546875,1.0,283.1446533203125,288.50860595703125,285.4147033691406,285.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452732384204864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403242349624634,0.2097824364900589,0.1952564269304275,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328560590744019,0.4721361100673675,0.4526163339614868,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182960391044616,0.5778053402900696,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397213578224182,0.3263218402862549,0.3155482411384582,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523762345314026,0.2226216495037078,1.032541036605835,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,298.006591796875,291.0423889160156,1.0,0.6230055689811707,1.0,1.0,0.374379426240921,1.0,-3.0904736518859863,2.093144416809082,0.9973291158676147,1.3957195281982422,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.827228546142578,-0.0,2874.3515625,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403242349624634,0.2097824364900589,0.1952564269304275,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328560590744019,0.4721361100673675,0.4526163339614868,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182960391044616,0.5778053402900696,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397213578224182,0.3263218402862549,0.3155482411384582,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523762345314026,0.2226216495037078,1.032541036605835,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,298.006591796875,291.0423889160156,1.0,0.6230055689811707,1.0,1.0,0.374379426240921,1.0,-3.0904736518859863,2.093144416809082,0.9973291158676147,1.3957195281982422,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549346923828,216.0,-2.827228546142578,-0.0,2874.3515625,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771540403366,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376235485076904,0.0,0.1924093812704086,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311170339584351,0.0,0.4489425122737884,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769779086112976,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.737492561340332,0.0,0.3120543956756592,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.649893581867218,0.0,1.019323468208313,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,297.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785213232040405,1.0,-3.061535120010376,2.0627872943878174,0.998747706413269,1.3717379570007324,0.0,0.0,0.0,224.70016479492188,60.0,-3.364643096923828,-0.0,2807.54833984375,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376235485076904,0.0,0.1924093812704086,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311170339584351,0.0,0.4489425122737884,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769779086112976,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.737492561340332,0.0,0.3120543956756592,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.649893581867218,0.0,1.019323468208313,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,297.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.3785213232040405,1.0,-3.061535120010376,2.0627872943878174,0.998747706413269,1.3717379570007324,0.0,0.0,0.0,224.70016479492188,60.0,-3.364643096923828,-0.0,2807.54833984375,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
