time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.453123493585736e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.954658162314443e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.352498505497351e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.954638517228886e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0004722030425909,291.2171936035156,294.1499938964844,286.95001220703125,284.3306884765625,289.5988464355469,288.19781494140625,291.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825056552886963,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.453123493585736e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.954658162314443e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.352498505497351e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.954638517228886e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0004722030425909,291.2171936035156,294.1499938964844,286.95001220703125,284.3306884765625,289.5988464355469,288.19781494140625,291.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825056552886963,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.450218931306154e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.951599349733442e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,7.350238593062386e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.951578977052122e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004720579599961,291.2169189453125,294.1499938964844,286.89068603515625,284.29345703125,289.551025390625,288.1298217773437,291.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864462375640869,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.450218931306154e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.951599349733442e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,7.350238593062386e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.951578977052122e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004720579599961,291.2169189453125,294.1499938964844,286.89068603515625,284.29345703125,289.551025390625,288.1298217773437,291.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864462375640869,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.447167394682764e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.948384104063734e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.347863720497116e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.948364458978176e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004719055141322,291.2166442871094,294.1499938964844,286.8329467773437,284.257568359375,289.5030822753906,288.0644836425781,291.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902806520462036,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.447167394682764e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.948384104063734e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.347863720497116e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.948364458978176e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004719055141322,291.2166442871094,294.1499938964844,286.8329467773437,284.257568359375,289.5030822753906,288.0644836425781,291.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902806520462036,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.44558996707201e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.946723002940416e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.346636266447604e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.946703357854858e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004718267300631,291.21649169921875,294.1499938964844,286.8046875,284.2401733398437,289.4790344238281,288.0327453613281,291.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033688038587,60.0,-2.921537160873413,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.443981980439276e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.945029160007834e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,7.345385529333726e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.945010242518038e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004717464034911,291.21630859375,294.1499938964844,286.7768859863281,284.2231750488281,289.4549560546875,288.0015869140625,291.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9399518966674805,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.440688154427336e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.941559983417392e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,7.34282293706201e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.941541065927596e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004715818795375,291.2159729003906,294.1499938964844,286.7228088378906,284.1905212402344,289.40673828125,287.94091796875,291.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9757680892944336,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.440688154427336e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,9.941559983417392e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,7.34282293706201e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.941541065927596e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004715818795375,291.2159729003906,294.1499938964844,286.7228088378906,284.1905212402344,289.40673828125,287.94091796875,291.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9757680892944336,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.437316475668922e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.93800931610167e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.340199954342097e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.937990398611872e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004714134556706,291.2156066894531,294.1499938964844,286.6708374023437,284.15972900390625,289.35845947265625,287.8824768066406,291.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0101234912872314,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.437316475668922e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.93800931610167e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.340199954342097e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.937990398611872e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004714134556706,291.2156066894531,294.1499938964844,286.6708374023437,284.15972900390625,289.35845947265625,287.8824768066406,291.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0101234912872314,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.433906961930916e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.934417175827548e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,7.337546412600204e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.934398985933512e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0004712431400548,291.2151794433594,294.1499938964844,286.6211853027344,284.1309814453125,289.31011962890625,287.82623291015625,291.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0428924560546875,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.433906961930916e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.934417175827548e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,7.337546412600204e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.934398985933512e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0004712431400548,291.2151794433594,294.1499938964844,286.6211853027344,284.1309814453125,289.31011962890625,287.82623291015625,291.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0428924560546875,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.430501086171716e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.930830128723755e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,7.33489723643288e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.93081193882972e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0004710730281658,291.2147521972656,294.1499938964844,286.5740966796875,284.10455322265625,289.2618408203125,287.772216796875,291.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073951244354248,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.430501086171716e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.930830128723755e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,7.33489723643288e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.93081193882972e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0004710730281658,291.2147521972656,294.1499938964844,286.5740966796875,284.10455322265625,289.2618408203125,287.772216796875,291.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073951244354248,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.428814519196747e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.929054067470132e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.333585381275043e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.929035877576098e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0004709887725766,291.21453857421875,294.1499938964844,286.55157470703125,284.0922241210937,289.2377014160156,287.7460632324219,291.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0887999534606934,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.42714759730734e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.92729765130207e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.332288078032434e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,9.927280189003795e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,0.0004709055065177,291.2142944335937,294.1499938964844,286.5297241210937,284.0805358886719,289.2135925292969,287.7204895019531,291.0544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.10317611694336,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.4238952442538e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.923872130457312e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.329757499974221e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.923854668159038e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004707430489361,291.2138061523437,294.1499938964844,286.4883117675781,284.0591735839844,289.1654663085937,287.671142578125,291.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130453586578369,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.4238952442538e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.923872130457312e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.329757499974221e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.923854668159038e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004707430489361,291.2138061523437,294.1499938964844,286.4883117675781,284.0591735839844,289.1654663085937,287.671142578125,291.0525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130453586578369,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.42079786909744e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.920610318658872e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,7.327347702812403e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.9205928563606e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004705883329734,291.2132873535156,294.1499938964844,286.45001220703125,284.0406494140625,289.11749267578125,287.6242980957031,291.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1556715965271,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.42079786909744e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.920610318658872e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,7.327347702812403e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.9205928563606e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004705883329734,291.2132873535156,294.1499938964844,286.45001220703125,284.0406494140625,289.11749267578125,287.6242980957031,291.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.1556715965271,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.41801627050154e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.917680290527642e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,7.325183833017945e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.917663555825128e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004704493912868,291.2127380371094,294.1499938964844,286.413330078125,284.0235595703125,289.0697631835937,287.5799255371094,291.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179170846939087,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.41801627050154e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.917680290527642e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,7.325183833017945e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.917663555825128e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004704493912868,291.2127380371094,294.1499938964844,286.413330078125,284.0235595703125,289.0697631835937,287.5799255371094,291.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179170846939087,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.415706153959036e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.915246482705696e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,7.32338594389148e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.915229748003183e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004703339654952,291.212158203125,294.1499938964844,286.3766784667969,284.00640869140625,289.022216796875,287.5375366210937,291.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202246904373169,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.415706153959036e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.915246482705696e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,7.32338594389148e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.915229748003183e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004703339654952,291.212158203125,294.1499938964844,286.3766784667969,284.00640869140625,289.022216796875,287.5375366210937,291.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202246904373169,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.414726810064168e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.914214751916006e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,7.322623423533514e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.914198017213494e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0004702850419562,291.2118835449219,294.1499938964844,286.3583374023437,283.9978332519531,288.9985046386719,287.5169372558594,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213815450668335,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.413863153895365e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.913305257214232e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,7.321951852645725e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.91328852251172e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0004702419100794,291.2115783691406,294.1499938964844,286.3399963378906,283.9892272949219,288.974853515625,287.4966735839844,291.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.225416421890259,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.412475628778338e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.911843517329544e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.32087210053578e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.911826782627033e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004701726138591,291.2109680175781,294.1499938964844,286.3033447265625,283.9720153808594,288.9277038574219,287.45684814453125,291.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248717784881592,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.412475628778338e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.911843517329544e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.32087210053578e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.911826782627033e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004701726138591,291.2109680175781,294.1499938964844,286.3033447265625,283.9720153808594,288.9277038574219,287.45684814453125,291.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248717784881592,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.411525388713926e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.910842345561832e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,7.320132135646418e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.91082561085932e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0004701251455117,291.2103271484375,294.1499938964844,286.26666259765625,283.9547119140625,288.8807678222656,287.4178466796875,291.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.27215313911438,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.411525388713926e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.910842345561832e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,7.320132135646418e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.91082561085932e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0004701251455117,291.2103271484375,294.1499938964844,286.26666259765625,283.9547119140625,288.8807678222656,287.4178466796875,291.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.27215313911438,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.41098332987167e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.91027118288912e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.319710130104795e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.910254448186606e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0004700980789493,291.20965576171875,294.1499938964844,286.2300109863281,283.9373779296875,288.8340148925781,287.3794250488281,291.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295717716217041,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.41098332987167e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.91027118288912e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.319710130104795e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.910254448186606e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0004700980789493,291.20965576171875,294.1499938964844,286.2300109863281,283.9373779296875,288.8340148925781,287.3794250488281,291.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.295717716217041,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.410818165633827e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.910095832310616e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,7.319580618059263e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.910079825203866e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0004700898134615,291.2089538574219,294.1499938964844,286.1933288574219,283.91998291015625,288.78741455078125,287.3414306640625,291.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319404125213623,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.410818165633827e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.910095832310616e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,7.319580618059263e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.910079825203866e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0004700898134615,291.2089538574219,294.1499938964844,286.1933288574219,283.91998291015625,288.78741455078125,287.3414306640625,291.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.319404125213623,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.410864731762558e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.910144581226632e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,7.319616270251572e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.91012857411988e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004700921417679,291.2086181640625,294.1499938964844,286.17498779296875,283.9112548828125,288.7641906738281,287.3225402832031,291.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.3312907218933105,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.410991333425044e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.910277731250972e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,7.319714495679364e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.91026172414422e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0004700984572991,291.208251953125,294.1499938964844,286.1566772460937,283.9025573730469,288.7409973144531,287.3037109375,291.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3432037830352783,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.411462815478444e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.91077395156026e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.320080476347357e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.910758672049268e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0004701220314018,291.20751953125,294.1499938964844,286.1199951171875,283.8850402832031,288.6947631835937,287.2662353515625,291.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.367103338241577,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
