time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.423308802070096e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.923237666953356e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,7.329282379942015e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.923225297825412e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0004707137704826,291.1885070800781,294.1499938964844,285.3866577148437,283.52459716796875,287.80126953125,286.5258178710937,290.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845514059066773,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.423308802070096e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,9.923237666953356e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,7.329282379942015e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.923225297825412e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,0.0004707137704826,291.1885070800781,294.1499938964844,285.3866577148437,283.52459716796875,287.80126953125,286.5258178710937,290.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845514059066773,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.421322465641424e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.921145101543516e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,7.327736966544762e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.921132732415572e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0004706145555246,291.1873779296875,294.1499938964844,285.3500061035156,283.5060729980469,287.75799560546875,286.4893493652344,290.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868366241455078,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.421322465641424e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.921145101543516e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,7.327736966544762e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.921132732415572e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0004706145555246,291.1873779296875,294.1499938964844,285.3500061035156,283.5060729980469,287.75799560546875,286.4893493652344,290.9844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868366241455078,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,9.419556590728462e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.91928536677733e-05,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,7.326363265747204e-05,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,9.919272997649388e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.0004705263418145,291.1865234375,294.1499938964844,285.3236083984375,283.492431640625,287.7269287109375,286.4631652832031,290.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884676456451416,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.418793342774734e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,9.918480645865202e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,7.325768820010126e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,9.91846900433302e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0004704881866928,291.18621826171875,294.1499938964844,285.3133239746094,283.48699951171875,287.7148742675781,286.4530029296875,290.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890986919403076,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.415711247129366e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,9.915235568769276e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,7.323371391976252e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.915223199641332e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0004703342565335,291.1850280761719,294.1499938964844,285.27667236328125,283.4669189453125,287.6718444824219,286.4167785644531,290.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.91335391998291,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.415711247129366e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,9.915235568769276e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,7.323371391976252e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.915223199641332e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0004703342565335,291.1850280761719,294.1499938964844,285.27667236328125,283.4669189453125,287.6718444824219,286.4167785644531,290.9795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.91335391998291,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.413960651727392e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,9.913391841109842e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,7.322010060306638e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.91338019957766e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004702468286268,291.1844482421875,294.1499938964844,285.2583312988281,283.4565124511719,287.650390625,286.3987121582031,290.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234341043409586e-09,0.001003160374239,-0.0153852356597781,0.0,0.0,0.0,-0.0079034464433789,60.0,-3.9244370460510254,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.412072540726513e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.911402594298124e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,7.320541044464335e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.911390952765942e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0004701524740085,291.183837890625,294.1499938964844,285.239990234375,283.4459228515625,287.62896728515625,286.3807067871094,290.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.935456275939941,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.407874313183127e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.906980994855984e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,7.317274867091328e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,9.906970080919564e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.00046994278091,291.1826477050781,294.1499938964844,285.2033386230469,283.4240417480469,287.5862121582031,286.3447570800781,290.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9573004245758057,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,9.407874313183127e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.906980994855984e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,7.317274867091328e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,9.906970080919564e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.00046994278091,291.1826477050781,294.1499938964844,285.2033386230469,283.4240417480469,287.5862121582031,286.3447570800781,290.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9573004245758057,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.403112198924646e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.901965677272528e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,7.313570677069947e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.901954763336108e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0004697048861999,291.1814270019531,294.1499938964844,285.1666564941406,283.4013671875,287.5435791015625,286.3090209960937,290.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978869676589966,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.403112198924646e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.901965677272528e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,7.313570677069947e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,9.901954763336108e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,0.0004697048861999,291.1814270019531,294.1499938964844,285.1666564941406,283.4013671875,287.5435791015625,286.3090209960937,290.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978869676589966,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,9.397789108334108e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.89636027952656e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,7.309429929591715e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.89634863799438e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0004694389936048,291.18017578125,294.1499938964844,285.1300048828125,283.3779602050781,287.5010986328125,286.2734069824219,290.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000158786773682,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,9.397789108334108e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.89636027952656e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,7.309429929591715e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.89634863799438e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0004694389936048,291.18017578125,294.1499938964844,285.1300048828125,283.3779602050781,287.5010986328125,286.2734069824219,290.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000158786773682,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.391913772560656e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.89017280517146e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.304859900614247e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.890161163639276e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0004691455105785,291.1789245605469,294.1499938964844,285.09332275390625,283.3538818359375,287.458740234375,286.2380065917969,290.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021177768707275,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.391913772560656e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.89017280517146e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,7.304859900614247e-05,297.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.890161163639276e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0004691455105785,291.1789245605469,294.1499938964844,285.09332275390625,283.3538818359375,287.458740234375,286.2380065917969,290.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021177768707275,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.388772014062852e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,9.886863699648528e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,7.302415906451643e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.886852785712108e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,0.0004689885536208,291.1783142089844,294.1499938964844,285.07501220703125,283.34161376953125,287.4375915527344,286.2203674316406,290.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627010797512e-09,0.0010004693176597,-0.0145608121529221,0.0,0.0,0.0,-0.0077474294230341,60.0,-4.031578540802002,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,9.385500743519516e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.883419261313976e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,7.299871504073963e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.883408347377554e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0004688251647166,291.1776733398437,294.1499938964844,285.0566711425781,283.32916259765625,287.4164733886719,286.2027893066406,290.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041913032531738,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.378576214658096e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.87612729659304e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,7.294485112652183e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.87611638265662e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0004684792947955,291.1763916015625,294.1499938964844,285.0199890136719,283.30389404296875,287.3743896484375,286.1677551269531,290.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062385082244873,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.378576214658096e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.87612729659304e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,7.294485112652183e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.87611638265662e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0004684792947955,291.1763916015625,294.1499938964844,285.0199890136719,283.30389404296875,287.3743896484375,286.1677551269531,290.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062385082244873,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.37117074499838e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.868328197626396e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,7.288724737009034e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.868317283689976e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0004681093560066,291.1750793457031,294.1499938964844,284.9833374023437,283.27813720703125,287.3323974609375,286.1329345703125,290.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082589626312256,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.37117074499838e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.868328197626396e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,7.288724737009034e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756286621094,0.0,0.0,9.868317283689976e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0004681093560066,291.1750793457031,294.1499938964844,284.9833374023437,283.27813720703125,287.3323974609375,286.1329345703125,290.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082589626312256,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.364927973365413e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.86175364232622e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,7.283868762897328e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.86174345598556e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,0.000467797537567,291.1740417480469,294.1499938964844,284.9540100097656,283.2572021484375,287.29888916015625,286.105224609375,290.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098570346832275,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.363325807498768e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.860066347755492e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,7.28262311895378e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,9.860056161414832e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0004677175020333,291.1737976074219,294.1499938964844,284.9466552734375,283.2519226074219,287.29052734375,286.09832763671875,290.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102543354034424,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.355091606266797e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.851394861470908e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,7.276217365870252e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.851384675130248e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0004673061484936,291.1724548339844,294.1499938964844,284.9100036621094,283.225341796875,287.2488098144531,286.0639343261719,290.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122263431549072,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,9.355091606266797e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.851394861470908e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,7.276217365870252e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.851384675130248e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0004673061484936,291.1724548339844,294.1499938964844,284.9100036621094,283.225341796875,287.2488098144531,286.0639343261719,290.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122263431549072,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.350844629807398e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,9.84692233032547e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,7.272914808709174e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.84691214398481e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0004670940397772,291.1717834472656,294.1499938964844,284.89166259765625,283.2119140625,287.2279968261719,286.0468444824219,290.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446259887520455e-09,0.0009964215569198,-0.0133207254111766,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.132038593292236,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.346523438580334e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.842371218837798e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,7.269553316291422e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.842361032497138e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0004668781475629,291.171142578125,294.1499938964844,284.8733215332031,283.19842529296875,287.20721435546875,286.02978515625,290.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.3923350229467815e-09,0.00099596043583,-0.0131794540211558,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.1417646408081055,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.337688243249433e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.83306745183654e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,7.262681174324825e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.83305726549588e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0004664368461817,291.1697692871094,294.1499938964844,284.836669921875,283.1712646484375,287.1657409667969,285.995849609375,290.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161081314086914,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.337688243249433e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.83306745183654e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,7.262681174324825e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.83305726549588e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,0.0004664368461817,291.1697692871094,294.1499938964844,284.836669921875,283.1712646484375,287.1657409667969,285.995849609375,290.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282101867010169e-09,0.0009950178209692,-0.0128906639292836,0.0,0.0,0.0,-0.0074313809163868,60.0,-4.161081314086914,-0.0,-6.750338599204042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.328652959084138e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.823551954468712e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,7.255652599269524e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.823542495723814e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.000465985503979,291.1684265136719,294.1499938964844,284.79998779296875,283.14385986328125,287.1243896484375,285.9621276855469,290.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180238723754883,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,9.328652959084138e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.823551954468712e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,7.255652599269524e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.823542495723814e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.000465985503979,291.1684265136719,294.1499938964844,284.79998779296875,283.14385986328125,287.1243896484375,285.9621276855469,290.9454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369821089731e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180238723754883,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.31949252844788e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.813905489863828e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,7.248527981573716e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.81389603111893e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0004655279335565,291.16705322265625,294.1499938964844,284.7633361816406,283.1163330078125,287.0831604003906,285.9286193847656,290.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199262619018555,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,9.31949252844788e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.813905489863828e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,7.248527981573716e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,9.81389603111893e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0004655279335565,291.16705322265625,294.1499938964844,284.7633361816406,283.1163330078125,287.0831604003906,285.9286193847656,290.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199262619018555,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.310284076491372e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,9.804208093555644e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,7.241365528898314e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,9.804198634810746e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0004650679475162,291.1656494140625,294.1499938964844,284.7266540527344,283.0887145996094,287.04205322265625,285.8953552246094,290.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218189239501953,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.310284076491372e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,9.804208093555644e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,7.241365528898314e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,9.804198634810746e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0004650679475162,291.1656494140625,294.1499938964844,284.7266540527344,283.0887145996094,287.04205322265625,285.8953552246094,290.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218189239501953,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,9.305686398874968e-05,297.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,9.799366671359168e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,7.237788668135181e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,9.799357212614268e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.00046483828919,291.1649780273437,294.1499938964844,284.7083435058594,283.07489013671875,287.02154541015625,285.8788146972656,290.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227625846862793,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
