time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.209567360812798e-05,297.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.698142093839124e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,7.163022382883355e-05,297.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,9.69813481788151e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004600369720719,291.1345520019531,294.1499938964844,283.9750061035156,282.6025695800781,286.2203369140625,285.22442626953125,290.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752547362611e-09,0.0009813412325456,-0.0087003549560904,0.0,0.0,0.0,-0.0066385120153427,60.0,-4.635702133178711,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.209466952597722e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.698035864857955e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,7.162943802541122e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.698028588900344e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004600319371093,291.1337280273437,294.1499938964844,283.9566650390625,282.5946960449219,286.2006530761719,285.2071838378906,290.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814442605503915e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646927356719971,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.20943493838422e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.69800166785717e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,7.162919064285234e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.697994391899556e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004600303363986,291.132080078125,294.1499938964844,283.9200134277344,282.5793762207031,286.16131591796875,285.1724853515625,290.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669457912445068,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.20943493838422e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.69800166785717e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,7.162919064285234e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.697994391899556e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004600303363986,291.132080078125,294.1499938964844,283.9200134277344,282.5793762207031,286.16131591796875,285.1724853515625,290.8755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669457912445068,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.209608106175438e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.698183566797523e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,7.163052941905335e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.69817629083991e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004600389802362,291.1304016113281,294.1499938964844,283.8833312988281,282.56451416015625,286.1220397949219,285.13751220703125,290.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.6920928955078125,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.209608106175438e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.698183566797523e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,7.163052941905335e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.69817629083991e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0004600389802362,291.1304016113281,294.1499938964844,283.8833312988281,282.56451416015625,286.1220397949219,285.13751220703125,290.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.6920928955078125,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.209961717715488e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.69855536823161e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,7.163327973103151e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.698548819869755e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004600566171575,291.12872314453125,294.1499938964844,283.8466796875,282.5500183105469,286.0827941894531,285.1023254394531,290.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714818954467773,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.209961717715488e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.69855536823161e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,7.163327973103151e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.698548819869755e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004600566171575,291.12872314453125,294.1499938964844,283.8466796875,282.5500183105469,286.0827941894531,285.1023254394531,290.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714818954467773,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.21047176234424e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.699092333903536e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,7.163724512793124e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.699085785541683e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.000460082112113,291.1270446777344,294.1499938964844,283.8099975585937,282.5357971191406,286.0435791015625,285.0668640136719,290.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.7376251220703125,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.21047176234424e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.699092333903536e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,7.163724512793124e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.699085785541683e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138427734375,0.0,0.0,0.000460082112113,291.1270446777344,294.1499938964844,283.8099975585937,282.5357971191406,286.0435791015625,285.0668640136719,290.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.7376251220703125,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.21077880775556e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,9.699415386421606e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,7.163963164202869e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.699408838059752e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004600974498316,291.1261901855469,294.1499938964844,283.7916564941406,282.5287780761719,286.0240173339844,285.0490417480469,290.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.7490553855896,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.211114956997336e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.699770453153178e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,7.164224371081218e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,9.699763177195564e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0004601142718456,291.1253356933594,294.1499938964844,283.7733459472656,282.52178955078125,286.0044250488281,285.0311584472656,290.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.760500431060791,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.211868746206164e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.700563532533124e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,7.164810813264921e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.700556984171271e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004601519030984,291.1236267089844,294.1499938964844,283.7366638183594,282.50787353515625,285.96533203125,284.9952392578125,290.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783430576324463,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.211868746206164e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.700563532533124e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,7.164810813264921e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.700556984171271e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004601519030984,291.1236267089844,294.1499938964844,283.7366638183594,282.50787353515625,285.96533203125,284.9952392578125,290.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783430576324463,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.212711302097888e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.701450471766292e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.165465649450198e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.70144392340444e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004601940163411,291.12188720703125,294.1499938964844,283.70001220703125,282.4939270019531,285.9262390136719,284.9591064453125,290.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806408405303955,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,9.212711302097888e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.701450471766292e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.165465649450198e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.70144392340444e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004601940163411,291.12188720703125,294.1499938964844,283.70001220703125,282.4939270019531,285.9262390136719,284.9591064453125,290.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806408405303955,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.21362079679966e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.70240798778832e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,7.166172144934535e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.702400711830704e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0004602394183166,291.1201477050781,294.1499938964844,283.663330078125,282.4798889160156,285.88720703125,284.9227905273437,290.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829420566558838,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.21362079679966e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.70240798778832e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,7.166172144934535e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.702400711830704e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0004602394183166,291.1201477050781,294.1499938964844,283.663330078125,282.4798889160156,285.88720703125,284.9227905273437,290.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829420566558838,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.21457467484288e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.703412069939076e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,7.166914292611182e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.703405521577224e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.000460287061287,291.118408203125,294.1499938964844,283.6266784667969,282.46563720703125,285.84820556640625,284.8863220214844,290.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852456569671631,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.21457467484288e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.703412069939076e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,7.166914292611182e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,9.703405521577224e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.000460287061287,291.118408203125,294.1499938964844,283.6266784667969,282.46563720703125,285.84820556640625,284.8863220214844,290.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852456569671631,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.21506216400303e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.703925024950875e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,7.167293370002881e-05,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,9.703918476589024e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0004603114211931,291.1175231933594,294.1499938964844,283.6083374023437,282.4584350585937,285.8287048339844,284.8680114746094,290.8487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863979816436768,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.215552563546224e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.704441617941484e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,7.167674630181864e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.704435069579632e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,0.0004603359266184,291.1166381835937,294.1499938964844,283.5899963378906,282.4511413574219,285.8092346191406,284.84967041015625,290.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875504493713379,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.216533362632616e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.705474076326936e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,7.16843715053983e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.705467527965084e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.000460384908365,291.1148376464844,294.1499938964844,283.5533447265625,282.43621826171875,285.7702941894531,284.8128662109375,290.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898552894592285,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.216533362632616e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.705474076326936e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,7.16843715053983e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.705467527965084e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.000460384908365,291.1148376464844,294.1499938964844,283.5533447265625,282.43621826171875,285.7702941894531,284.8128662109375,290.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898552894592285,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.217495971824974e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.706487617222592e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,7.169185118982568e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.70648106886074e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.000460432987893,291.1130676269531,294.1499938964844,283.51666259765625,282.4208374023437,285.7314147949219,284.7759704589844,290.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921591281890869,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273193359375,0.0,0.0,9.217495971824974e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.706487617222592e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290283203125,0.0,0.0,7.169185118982568e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.70648106886074e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,0.000460432987893,291.1130676269531,294.1499938964844,283.51666259765625,282.4208374023437,285.7314147949219,284.7759704589844,290.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921591281890869,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.218419290846214e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.707459685159848e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,7.169903255999088e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.707453136797994e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0004604791174642,291.1112670898437,294.1499938964844,283.4800109863281,282.4049072265625,285.6925354003906,284.73895263671875,290.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944607257843018,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,9.218419290846214e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.707459685159848e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,7.169903255999088e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.707453136797994e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0004604791174642,291.1112670898437,294.1499938964844,283.4800109863281,282.4049072265625,285.6925354003906,284.73895263671875,290.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944607257843018,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.219282219419256e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.70836845226586e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,7.170574099291116e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.708361903904006e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.000460522249341,291.10943603515625,294.1499938964844,283.4433288574219,282.3883361816406,285.6537170410156,284.7018737792969,290.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967589378356934,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.219282219419256e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.70836845226586e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,7.170574099291116e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.708361903904006e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,0.000460522249341,291.10943603515625,294.1499938964844,283.4433288574219,282.3883361816406,285.6537170410156,284.7018737792969,290.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967589378356934,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,9.21968457987532e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.708791185403244e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,7.170886965468526e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.708785364637151e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,0.0004605423018801,291.1085205078125,294.1499938964844,283.42498779296875,282.3797607421875,285.63433837890625,284.6833190917969,290.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.979062557220459,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,9.220062929671258e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.7091899078805e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,7.1711816417519e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.709184087114409e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.0004605612484738,291.10760498046875,294.1499938964844,283.4066772460937,282.3710021972656,285.61492919921875,284.66473388671875,290.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990523338317871,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.2207410489209e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.709903679322451e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,7.171708421083167e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.7098971309606e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004605950671248,291.10577392578125,294.1499938964844,283.3699951171875,282.35284423828125,285.576171875,284.6275634765625,290.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013399600982666,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.2207410489209e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.709903679322451e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,7.171708421083167e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.7098971309606e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,0.0004605950671248,291.10577392578125,294.1499938964844,283.3699951171875,282.35284423828125,285.576171875,284.6275634765625,290.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013399600982666,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.22129038372077e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.71048211795278e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,7.17213551979512e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.710476297186688e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0004606225411407,291.1039123535156,294.1499938964844,283.3333435058594,282.333740234375,285.5374450683594,284.5903625488281,290.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036202907562256,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,9.22129038372077e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.71048211795278e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,7.17213551979512e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.710476297186688e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0004606225411407,291.1039123535156,294.1499938964844,283.3333435058594,282.333740234375,285.5374450683594,284.5903625488281,290.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036202907562256,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.221689106198028e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.710901940707116e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,7.172445475589484e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.710895392345265e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0004606424481607,291.10205078125,294.1499938964844,283.2966613769531,282.31365966796875,285.498779296875,284.5531921386719,290.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058918952941895,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,9.221689106198028e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,9.710901940707116e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,7.172445475589484e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.710895392345265e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,0.0004606424481607,291.10205078125,294.1499938964844,283.2966613769531,282.31365966796875,285.498779296875,284.5531921386719,290.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058918952941895,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.2219102953095e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.711134771350773e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,7.172617188189179e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.71112895058468e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0004606535076163,291.1001892089844,294.1499938964844,283.260009765625,282.29248046875,285.4601135253906,284.5160217285156,290.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081532955169678,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
