time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.2219102953095e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.711134771350773e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185302734375,0.0,0.0,7.172617188189179e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.71112895058468e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0004606535076163,291.1001892089844,294.1499938964844,283.260009765625,282.29248046875,285.4601135253906,284.5160217285156,290.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081532955169678,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.221945219906048e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.711171151138842e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,7.172644109232351e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170654296875,0.0,0.0,9.711165330372752e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11627197265625,0.0,0.0,0.0004606552247423,291.0992431640625,294.1499938964844,283.2416687011719,282.2814636230469,285.4407958984375,284.4974670410156,290.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092794895172119,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.22192630241625e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.711150778457522e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,7.172629557317123e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.711144957691432e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0004606542934197,291.0982971191406,294.1499938964844,283.22332763671875,282.2701110839844,285.4214782714844,284.4789123535156,290.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.104026317596436,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.221708751283586e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.710921585792676e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,7.172460027504712e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,9.710915765026584e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.000460643437691,291.0964050292969,294.1499938964844,283.1866760253906,282.2464904785156,285.3829040527344,284.44189453125,290.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126387596130371,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,9.221708751283586e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.710921585792676e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,7.172460027504712e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,9.710915765026584e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,0.000460643437691,291.0964050292969,294.1499938964844,283.1866760253906,282.2464904785156,285.3829040527344,284.44189453125,290.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126387596130371,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.22122417250648e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.71041081356816e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,7.172082405304536e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,9.710404992802069e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.000460619223304,291.094482421875,294.1499938964844,283.1499938964844,282.22149658203125,285.3443603515625,284.40496826171875,290.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148591995239258,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.22122417250648e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,9.71041081356816e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,7.172082405304536e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131591796875,0.0,0.0,9.710404992802069e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.000460619223304,291.094482421875,294.1499938964844,283.1499938964844,282.22149658203125,285.3443603515625,284.40496826171875,290.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148591995239258,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,9.2205977125559e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,9.709751611808316e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,7.171595643740147e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.709745791042224e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0004605879657901,291.0925598144531,294.1499938964844,283.11334228515625,282.1949462890625,285.30584716796875,284.3681640625,290.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170656681060791,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,9.2205977125559e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,9.709751611808316e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,7.171595643740147e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.709745791042224e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0004605879657901,291.0925598144531,294.1499938964844,283.11334228515625,282.1949462890625,285.30584716796875,284.3681640625,290.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170656681060791,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.220032370649278e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,9.709155710879712e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,7.171154720708728e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.709149890113622e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0004605596768669,291.0906066894531,294.1499938964844,283.07666015625,282.1667175292969,285.2673645019531,284.3314514160156,290.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192681789398193,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.220032370649278e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,9.709155710879712e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,7.171154720708728e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,9.709149890113622e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0004605596768669,291.0906066894531,294.1499938964844,283.07666015625,282.1667175292969,285.2673645019531,284.3314514160156,290.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192681789398193,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.219794446835294e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.708905417937784e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,7.170969911385328e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.708899597171694e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0004605478025041,291.0896301269531,294.1499938964844,283.0583190917969,282.1520080566406,285.2481384277344,284.3131103515625,290.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203702449798584,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.219596540788189e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.708696597954258e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,7.170815661083907e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.708690777188168e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0004605379363056,291.0886535644531,294.1499938964844,283.0400085449219,282.1369323730469,285.2289123535156,284.2947998046875,290.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214735507965088,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,9.219348430633544e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.708435391075908e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,7.170622848207131e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.70843029790558e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0004605255380738,291.0867004394531,294.1499938964844,283.0033264160156,282.1056823730469,285.19049072265625,284.2582092285156,290.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236855983734131,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,9.219348430633544e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.708435391075908e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,7.170622848207131e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,9.70843029790558e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0004605255380738,291.0867004394531,294.1499938964844,283.0033264160156,282.1056823730469,285.19049072265625,284.2582092285156,290.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236855983734131,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,9.219331695931032e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.708417201181874e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,7.170609751483425e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.708412108011544e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.0004605246940627,291.0847473144531,294.1499938964844,282.9666748046875,282.0731506347656,285.152099609375,284.2216186523437,290.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259077548980713,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,9.219331695931032e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,9.708417201181874e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,7.170609751483425e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.708412108011544e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.0004605246940627,291.0847473144531,294.1499938964844,282.9666748046875,282.0731506347656,285.152099609375,284.2216186523437,290.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.259077548980713,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,9.219565254170448e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.708662400953472e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,7.170790922828019e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.708657307783142e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0004605363646987,291.082763671875,294.1499938964844,282.92999267578125,282.0393981933594,285.1137390136719,284.1849975585937,290.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281419277191162,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,9.219565254170448e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,9.708662400953472e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,7.170790922828019e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,9.708657307783142e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0004605363646987,291.082763671875,294.1499938964844,282.92999267578125,282.0393981933594,285.1137390136719,284.1849975585937,290.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281419277191162,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.220041829394177e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.709165169624612e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,7.171161996666342e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,9.709160076454282e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.000460560171632,291.08074951171875,294.1499938964844,282.8933410644531,282.0045471191406,285.0754089355469,284.1483459472656,290.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303887844085693,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.220041829394177e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,9.709165169624612e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,7.171161996666342e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,9.709160076454282e-05,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,0.000460560171632,291.08074951171875,294.1499938964844,282.8933410644531,282.0045471191406,285.0754089355469,284.1483459472656,290.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303887844085693,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.220363426720724e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,9.70950277405791e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,7.171411562012509e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.70949768088758e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0004605762369465,291.0797424316406,294.1499938964844,282.875,281.9867553710937,285.0562744140625,284.1299743652344,290.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.315169334411621,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.0,0.0,9.220729407388716e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.709888399811462e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,7.171696051955223e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.709883306641132e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.000460594514152,291.0787353515625,294.1499938964844,282.8566589355469,281.9687194824219,285.037109375,284.1116027832031,290.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326476573944092,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.221563232131302e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.710766607895494e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,7.172344339778647e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.710761514725164e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0004606361617334,291.07672119140625,294.1499938964844,282.82000732421875,281.9320373535156,284.99884033203125,284.0747375488281,290.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349154949188232,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,9.221563232131302e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.710766607895494e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,7.172344339778647e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,9.710761514725164e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0004606361617334,291.07672119140625,294.1499938964844,282.82000732421875,281.9320373535156,284.99884033203125,284.0747375488281,290.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349154949188232,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.222456719726324e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.711707389215007e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,7.173039193730801e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.711702296044676e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0004606808070093,291.0746765136719,294.1499938964844,282.7833251953125,281.8946228027344,284.9606018066406,284.0378112792969,290.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371886253356934,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.222456719726324e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.711707389215007e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,7.173039193730801e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.711702296044676e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,0.0004606808070093,291.0746765136719,294.1499938964844,282.7833251953125,281.8946228027344,284.9606018066406,284.0378112792969,290.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371886253356934,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.223301458405332e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.7125957836397e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,7.173695485107601e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.712591418065132e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0004607229784596,291.0726318359375,294.1499938964844,282.7466735839844,281.8565368652344,284.92236328125,284.00079345703125,290.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394614219665527,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.223301458405332e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.7125957836397e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,7.173695485107601e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.712591418065132e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0004607229784596,291.0726318359375,294.1499938964844,282.7466735839844,281.8565368652344,284.92236328125,284.00079345703125,290.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394614219665527,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,9.223972301697358e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.713303006719798e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,7.174217898864299e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.713297913549468e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0004607565060723,291.0705871582031,294.1499938964844,282.7099914550781,281.81793212890625,284.8841552734375,283.9637145996094,290.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591752016259315e-09,0.0009828498587012,-0.0091626103967428,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417273998260498,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,9.223972301697358e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,9.713303006719798e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,7.174217898864299e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.713297913549468e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0004607565060723,291.0705871582031,294.1499938964844,282.7099914550781,281.81793212890625,284.8841552734375,283.9637145996094,290.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591752016259315e-09,0.0009828498587012,-0.0091626103967428,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417273998260498,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,9.22420367714949e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,9.713546023704112e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,7.174396887421608e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.713540930533782e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,0.000460768060293,291.0695495605469,294.1499938964844,282.6916809082031,281.7984619140625,284.8650817871094,283.9451599121094,290.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862017372568971e-09,0.0009828741895034,-0.0091700563207268,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.428554058074951,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,9.224343375535682e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.71369372564368e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,7.174506026785821e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,9.71368863247335e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,0.0004607750452123,291.0685119628906,294.1499938964844,282.67333984375,281.7789306640625,284.8459777832031,283.9266052246094,290.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637280042053135e-09,0.0009828887414187,-0.0091745387762784,0.0,0.0,0.0,-0.0067282291129231,60.0,-5.439787864685059,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,9.224293171428144e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.713639883557336e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,7.174466009018943e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.713634790387005e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0004607725131791,291.0664367675781,294.1499938964844,282.6366577148437,281.7395935058594,284.8078308105469,283.8895568847656,290.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863025455075331e-09,0.0009828828042373,-0.0091726975515484,0.0,0.0,0.0,-0.0067278807982802,60.0,-5.462080001831055,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,9.224293171428144e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.713639883557336e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,7.174466009018943e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,9.713634790387005e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0004607725131791,291.0664367675781,294.1499938964844,282.6366577148437,281.7395935058594,284.8078308105469,283.8895568847656,290.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863025455075331e-09,0.0009828828042373,-0.0091726975515484,0.0,0.0,0.0,-0.0067278807982802,60.0,-5.462080001831055,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.223718370776623e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.713034523883834e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,7.174019265221432e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.713029430713505e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0004607438168022,291.0643310546875,294.1499938964844,282.6000061035156,281.7000732421875,284.76971435546875,283.85260009765625,290.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855793906382132e-09,0.0009828209877014,-0.0091537497937679,0.0,0.0,0.0,-0.0067242961376905,60.0,-5.484083652496338,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.223718370776623e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.713034523883834e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,7.174019265221432e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,9.713029430713505e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,0.0004607438168022,291.0643310546875,294.1499938964844,282.6000061035156,281.7000732421875,284.76971435546875,283.85260009765625,290.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855793906382132e-09,0.0009828209877014,-0.0091537497937679,0.0,0.0,0.0,-0.0067242961376905,60.0,-5.484083652496338,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.222543303621932e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.711796883493662e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,7.17310540494509e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.711792517919092e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0004606851143762,291.0622253417969,294.1499938964844,282.5633239746094,281.6604919433594,284.7315979003906,283.8158264160156,290.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505740642547607,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,9.222543303621932e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.711796883493662e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,7.17310540494509e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,9.711792517919092e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0004606851143762,291.0622253417969,294.1499938964844,282.5633239746094,281.6604919433594,284.7315979003906,283.8158264160156,290.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505740642547607,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
