time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,9.178504114970563e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,9.665418474469334e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,7.138848741305992e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.665414836490528e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0004584852722473,291.0177307128906,294.1499938964844,281.8299865722656,281.00311279296875,283.976806640625,283.13153076171875,290.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291204864197539e-09,0.0009779927786439,-0.0076744193211197,0.0,0.0,0.0,-0.0064444034360349,60.0,-5.916560173034668,-0.0,-6.52129585887451e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,9.184559166897088e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,9.671794396126644e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,7.143558468669653e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,9.671790758147836e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0004587877483572,291.015380859375,294.1499938964844,281.7933349609375,280.9803771972656,283.93927001953125,283.0948791503906,290.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665930043724757e-09,0.0009786374866962,-0.0078719537705183,0.0,0.0,0.0,-0.0064817764796316,60.0,-5.941952228546143,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,9.184559166897088e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,9.671794396126644e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,7.143558468669653e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,9.671790758147836e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0004587877483572,291.015380859375,294.1499938964844,281.7933349609375,280.9803771972656,283.93927001953125,283.0948791503906,290.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665930043724757e-09,0.0009786374866962,-0.0078719537705183,0.0,0.0,0.0,-0.0064817764796316,60.0,-5.941952228546143,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,9.18799269129522e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,9.67540981946513e-05,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,7.146228745114058e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,9.675406181486323e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.0004589592281263,291.0141906738281,294.1499938964844,281.7749938964844,280.96923828125,283.9205017089844,283.0761413574219,290.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409343030114087e-09,0.0009790030308067,-0.0079839685931801,0.0,0.0,0.0,-0.0065029696561396,60.0,-5.954939365386963,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,9.191680874209852e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,9.679293725639582e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,7.14909692760557e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,9.679290087660776e-05,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.0004591434844769,291.01300048828125,294.1499938964844,281.75665283203125,280.9582214355469,283.9017333984375,283.05712890625,290.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.455272290509015e-09,0.0009793956996873,-0.0081043131649494,0.0,0.0,0.0,-0.0065257386304438,60.0,-5.9681010246276855,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,9.199776104651392e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,9.68781896517612e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,7.155393541324884e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.687815327197312e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0004595478822011,291.0106201171875,294.1499938964844,281.7200012207031,280.9364929199219,283.8641662597656,283.01824951171875,290.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556083871814053e-09,0.0009802577551454,-0.0083684595301747,0.0,0.0,0.0,-0.0065757152624428,60.0,-5.994920253753662,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,9.199776104651392e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,9.68781896517612e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,7.155393541324884e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.687815327197312e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0004595478822011,291.0106201171875,294.1499938964844,281.7200012207031,280.9364929199219,283.8641662597656,283.01824951171875,290.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556083871814053e-09,0.0009802577551454,-0.0083684595301747,0.0,0.0,0.0,-0.0065757152624428,60.0,-5.994920253753662,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,9.208748815581204e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,9.6972675237339e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,7.162371912272647e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,9.697263885755092e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0004599960811901,291.0082397460937,294.1499938964844,281.6833190917969,280.91510009765625,283.8265991210937,282.9782409667969,290.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667824044484291e-09,0.0009812132921069,-0.0086612394079566,0.0,0.0,0.0,-0.0066311093978583,60.0,-6.022385597229004,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,9.208748815581204e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0405578613281,0.0,0.0,9.6972675237339e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,7.162371912272647e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,9.697263885755092e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398254394531,0.0,0.0,0.0004599960811901,291.0082397460937,294.1499938964844,281.6833190917969,280.91510009765625,283.8265991210937,282.9782409667969,290.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667824044484291e-09,0.0009812132921069,-0.0086612394079566,0.0,0.0,0.0,-0.0066311093978583,60.0,-6.022385597229004,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,9.2184949608054e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,9.707529534352945e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,7.169952004915103e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.707526623969898e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0004604829009622,291.0058288574219,294.1499938964844,281.64666748046875,280.8939514160156,283.7890014648437,282.9371643066406,290.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891960680269685e-09,0.000982251134701,-0.0089792544022202,0.0,0.0,0.0,-0.0066912788897752,60.0,-6.05042839050293,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,9.2184949608054e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,9.707529534352945e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,7.169952004915103e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,9.707526623969898e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,0.0004604829009622,291.0058288574219,294.1499938964844,281.64666748046875,280.8939514160156,283.7890014648437,282.9371643066406,290.6539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891960680269685e-09,0.000982251134701,-0.0089792544022202,0.0,0.0,0.0,-0.0066912788897752,60.0,-6.05042839050293,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,9.223842062056065e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,9.71316039795056e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,7.17411094228737e-05,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.713157487567514e-05,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0004607500159181,291.0045471191406,294.1499938964844,281.6275939941406,280.88299560546875,283.7694396972656,282.9153747558594,290.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824480161,3.855792574114503e-09,0.0009828206384554,-0.0091537469998002,0.0,0.0,0.0,-0.0067242938093841,60.0,-6.065227508544922,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,9.228902490576728e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,9.718489309307188e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365295410156,0.0,0.0,7.178046507760882e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,9.718486398924142e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0004610027826856,291.0033874511719,294.1499938964844,281.6099853515625,280.8729248046875,283.7513732910156,282.8950500488281,290.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918816826598004e-09,0.0009833595249801,-0.0093188798055052,0.0,0.0,0.0,-0.0067555378191173,60.0,-6.078981876373291,-0.0,-6.593073464955523e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,9.234325989382342e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,9.724200936034322e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,7.182265107985586e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,9.724197298055516e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,0.0004612736811395,291.0021667480469,294.1499938964844,281.5916748046875,280.8624572753906,283.7325439453125,282.8736572265625,290.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983941135928,3.986363239505408e-09,0.000983937177807,-0.0094958590343594,0.0,0.0,0.0,-0.0067890235222876,60.0,-6.0934367179870605,-0.0,-6.600821933488987e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,9.239854261977598e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,9.73002242972143e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,7.186565198935568e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,9.730018791742624e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,0.0004615498473867,291.0009460449219,294.1499938964844,281.5733337402344,280.8519592285156,283.7137145996094,282.85205078125,290.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.05522060376029e-09,0.0009845258900895,-0.0096762729808688,0.0,0.0,0.0,-0.0068231588229537,60.0,-6.107982158660889,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.25121348700486e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,9.741984104039147e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,7.19539966667071e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,9.74198046606034e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0004621172556653,290.9985046386719,294.1499938964844,281.5366516113281,280.8309326171875,283.676025390625,282.80828857421875,290.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857398690655,4.1966936592530155e-09,0.0009857356781139,-0.0100469449535012,0.0,0.0,0.0,-0.0068932930007576,60.0,-6.137324333190918,-0.0,-6.624978254876623e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.25121348700486e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321044921875,0.0,0.0,9.741984104039147e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,7.19539966667071e-05,297.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,9.74198046606034e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0004621172556653,290.9985046386719,294.1499938964844,281.5366516113281,280.8309326171875,283.676025390625,282.80828857421875,290.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857398690655,4.1966936592530155e-09,0.0009857356781139,-0.0100469449535012,0.0,0.0,0.0,-0.0068932930007576,60.0,-6.137324333190918,-0.0,-6.624978254876623e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,9.262844832846896e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,9.754232451086864e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,7.204445864772424e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.754228813108055e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0004626982845366,290.9960021972656,294.1499938964844,281.5,280.80975341796875,283.6383361816406,282.763916015625,290.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415626649334635e-09,0.0009869744535535,-0.0104265110567212,0.0,0.0,0.0,-0.0069651110097765,60.0,-6.166943550109863,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,9.262844832846896e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,9.754232451086864e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,7.204445864772424e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.754228813108055e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,0.0004626982845366,290.9960021972656,294.1499938964844,281.5,280.80975341796875,283.6383361816406,282.763916015625,290.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415626649334635e-09,0.0009869744535535,-0.0104265110567212,0.0,0.0,0.0,-0.0069651110097765,60.0,-6.166943550109863,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,9.274599142372608e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,9.766610310180111e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,7.213588833110407e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,9.766606672201306e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.000463285454316,290.9935302734375,294.1499938964844,281.4633483886719,280.7882995605469,283.6005859375,282.7191162109375,290.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.4879659988339435e-09,0.0009882263839244,-0.0108100920915603,0.0,0.0,0.0,-0.0070376899093389,60.0,-6.196739673614502,-0.0,-6.658503792777992e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,9.274599142372608e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,9.766610310180111e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,7.213588833110407e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,9.766606672201306e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.000463285454316,290.9935302734375,294.1499938964844,281.4633483886719,280.7882995605469,283.6005859375,282.7191162109375,290.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.4879659988339435e-09,0.0009882263839244,-0.0108100920915603,0.0,0.0,0.0,-0.0070376899093389,60.0,-6.196739673614502,-0.0,-6.658503792777992e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,9.286336717195808e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.778969979379326e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,7.222717249533162e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,9.77896706899628e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,0.0004638717509806,290.99102783203125,294.1499938964844,281.4266662597656,280.7665100097656,283.56280517578125,282.674072265625,290.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634154393556855e-09,0.0009894764516502,-0.011193105019629,0.0,0.0,0.0,-0.0071101617068052,60.0,-6.2266154289245605,-0.0,-6.675362129726636e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,9.286336717195808e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,9.778969979379326e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,7.222717249533162e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,9.77896706899628e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,0.0004638717509806,290.99102783203125,294.1499938964844,281.4266662597656,280.7665100097656,283.56280517578125,282.674072265625,290.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894811082631,4.634154393556855e-09,0.0009894764516502,-0.011193105019629,0.0,0.0,0.0,-0.0071101617068052,60.0,-6.2266154289245605,-0.0,-6.675362129726636e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,9.29215020732954e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245056152344,0.0,0.0,9.7850919701159e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,7.227239257190377e-05,297.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,9.785089059732854e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0004641621490009,290.98974609375,294.1499938964844,281.4083251953125,280.75543212890625,283.5439147949219,282.6514892578125,290.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706565803758167e-09,0.000990095664747,-0.011382820084691,0.0,0.0,0.0,-0.0071460590697824,60.0,-6.24155330657959,-0.0,-6.683720243927382e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,9.297896031057462e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,9.791141928872094e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,7.231707422761247e-05,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,9.791139018489048e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02276611328125,0.0,0.0,0.000464449141873,290.9884948730469,294.1499938964844,281.3900146484375,280.7442321777344,283.5250244140625,282.62890625,290.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778121454052098e-09,0.0009907075436785,-0.0115702934563159,0.0,0.0,0.0,-0.0071815326809883,60.0,-6.256471633911133,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,9.309106826549396e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,9.802947897696868e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,7.240426930366084e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.80294425971806e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0004650091577786,290.9859619140625,294.1499938964844,281.35333251953125,280.7214050292969,283.4871826171875,282.58380126953125,290.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.9177546479484135e-09,0.0009919016156345,-0.0119361225515604,0.0,0.0,0.0,-0.0072507550939917,60.0,-6.286195755004883,-0.0,-6.708127386900743e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,9.309106826549396e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,9.802947897696868e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,7.240426930366084e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.80294425971806e-05,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0004650091577786,290.9859619140625,294.1499938964844,281.35333251953125,280.7214050292969,283.4871826171875,282.58380126953125,290.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.9177546479484135e-09,0.0009919016156345,-0.0119361225515604,0.0,0.0,0.0,-0.0072507550939917,60.0,-6.286195755004883,-0.0,-6.708127386900743e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,9.319841774413362e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.814251825446264e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,7.24877609172836e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,9.814248915063216e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0004655453958548,290.9833984375,294.1499938964844,281.3166809082031,280.6979675292969,283.4493408203125,282.53887939453125,290.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.051458362714811e-09,0.0009930449305102,-0.0122864134609699,0.0,0.0,0.0,-0.0073170377872884,60.0,-6.315687656402588,-0.0,-6.723602297142861e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,9.319841774413362e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,9.814251825446264e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,7.24877609172836e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,9.814248915063216e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0004655453958548,290.9833984375,294.1499938964844,281.3166809082031,280.6979675292969,283.4493408203125,282.53887939453125,290.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.051458362714811e-09,0.0009930449305102,-0.0122864134609699,0.0,0.0,0.0,-0.0073170377872884,60.0,-6.315687656402588,-0.0,-6.723602297142861e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,9.329924796475098e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,9.82486963039264e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,7.256618846440688e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,9.824866720009597e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,0.0004660490667447,290.9808349609375,294.1499938964844,281.2799987792969,280.6737365722656,283.4114685058594,282.4942626953125,290.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941239841282,5.177038797654632e-09,0.000994118861854,-0.0126154161989688,0.0,0.0,0.0,-0.0073792939074337,60.0,-6.344841957092285,-0.0,-6.738153501828492e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,9.329924796475098e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,9.82486963039264e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,7.256618846440688e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,9.824866720009597e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,0.0004660490667447,290.9808349609375,294.1499938964844,281.2799987792969,280.6737365722656,283.4114685058594,282.4942626953125,290.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941239841282,5.177038797654632e-09,0.000994118861854,-0.0126154161989688,0.0,0.0,0.0,-0.0073792939074337,60.0,-6.344841957092285,-0.0,-6.738153501828492e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,9.335595677839592e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,9.830841736402364e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,7.261029531946406e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,9.830838098423555e-05,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147399902344,0.0,0.0,0.0004663323343265,290.9792785644531,294.1499938964844,281.25799560546875,280.6588134765625,283.3887634277344,282.4677124023437,290.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947280632331,5.247664969232346e-09,0.0009947227081283,-0.012800445780158,0.0,0.0,0.0,-0.0074143060483038,60.0,-6.3621039390563965,-0.0,-6.746343217400863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,9.339206735603511e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,9.834644151851536e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,7.26383805158548e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,9.834641241468488e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,0.0004665127198677,290.9782409667969,294.1499938964844,281.24334716796875,280.6487121582031,283.37359619140625,282.4501037597656,290.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951126994565,5.292638771692282e-09,0.0009951073443517,-0.0129182692617177,0.0,0.0,0.0,-0.0074366019107401,60.0,-6.373518943786621,-0.0,-6.751561443252285e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,9.34350027819164e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,9.839165431912988e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,7.267177716130391e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,9.839162521529944e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0004667271859943,290.9769287109375,294.1499938964844,281.2250061035156,280.6358337402344,283.3546447753906,282.4281921386719,290.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955699788406,5.346113773896377e-09,0.0009955646237358,-0.0130583643913269,0.0,0.0,0.0,-0.0074631115421652,60.0,-6.387651920318604,-0.0,-6.757768744591885e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,9.347540617454796e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,9.84341968433e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,7.270319474628195e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,9.843416773946956e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0004669289919547,290.97564697265625,294.1499938964844,281.2066650390625,280.6227111816406,283.335693359375,282.4064636230469,290.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960002498701,5.396426860926341e-09,0.0009959948947653,-0.0131901744753122,0.0,0.0,0.0,-0.0074880542233586,60.0,-6.401633262634277,-0.0,-6.763611537508042e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,9.35477000894025e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,9.851033246377484e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,7.275942334672436e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,9.851030335994436e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,0.0004672901413869,290.9730224609375,294.1499938964844,281.1700134277344,280.595703125,283.2977905273437,282.3633728027344,290.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967702208086,5.486457954617663e-09,0.0009967647492885,-0.0134260365739464,0.0,0.0,0.0,-0.0075326869264245,60.0,-6.429079055786133,-0.0,-6.774072858206638e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,9.35477000894025e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,9.851033246377484e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,7.275942334672436e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,9.851030335994436e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,0.0004672901413869,290.9730224609375,294.1499938964844,281.1700134277344,280.595703125,283.2977905273437,282.3633728027344,290.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967702208086,5.486457954617663e-09,0.0009967647492885,-0.0134260365739464,0.0,0.0,0.0,-0.0075326869264245,60.0,-6.429079055786133,-0.0,-6.774072858206638e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,9.360779949929564e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.8573618743103e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,7.280617137439549e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,9.857358963927254e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,0.000467590347398,290.97039794921875,294.1499938964844,281.1333312988281,280.56756591796875,283.2598876953125,282.3208923339844,290.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410272248,5.561293647815546e-09,0.0009974048007279,-0.0136220874264836,0.0,0.0,0.0,-0.0075697861611843,60.0,-6.455775737762451,-0.0,-6.782774164548755e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,9.360779949929564e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.8573618743103e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077209472656,0.0,0.0,7.280617137439549e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,9.857358963927254e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,0.000467590347398,290.97039794921875,294.1499938964844,281.1333312988281,280.56756591796875,283.2598876953125,282.3208923339844,290.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410272248,5.561293647815546e-09,0.0009974048007279,-0.0136220874264836,0.0,0.0,0.0,-0.0075697861611843,60.0,-6.455775737762451,-0.0,-6.782774164548755e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
