time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857637584209442,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857637584209442,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857637584209442,0.050000000745058,0.0362150408327579,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857637584209442,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1879577636719,0.4857637584209442,0.050000000745058,0.2325878143310547,292.1856689453125,290.6499938964844,284.6921081542969,283.5340881347656,291.9115295410156,298.5599670410156,292.1769714355469,1.0,0.1875162869691848,1.0,1.0,0.9317097067832948,1.0,-0.4961300194263458,0.2178931832313537,0.278236836194992,0.069498024880886,0.0,0.0,0.0,43.60908508300781,48.0,-90.89013671875,-0.0,43.74234008789063,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834789335727691,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834789335727691,0.050000000745058,0.0490765869617462,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834789335727691,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834789335727691,0.050000000745058,0.0490765869617462,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834789335727691,0.050000000745058,0.2327982038259506,292.1541442871094,290.1499938964844,284.764892578125,283.5517272949219,291.9068908691406,298.5511169433594,292.1459655761719,1.0,0.1889605820178985,1.0,1.0,0.885904848575592,1.0,-0.496579110622406,0.2193735837936401,0.2772055268287658,0.0707795843482017,0.0,0.0,0.0,44.7347297668457,36.0,-85.3477554321289,-0.0,44.745384216308594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834789335727691,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834789335727691,0.050000000745058,0.0490765869617462,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834789335727691,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834789335727691,0.050000000745058,0.0490765869617462,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1556701660156,0.4834789335727691,0.050000000745058,0.2327982038259506,292.1541442871094,290.1499938964844,284.764892578125,283.5517272949219,291.9068908691406,298.5511169433594,292.1459655761719,1.0,0.1889605820178985,1.0,1.0,0.885904848575592,1.0,-0.496579110622406,0.2193735837936401,0.2772055268287658,0.0707795843482017,0.0,0.0,0.0,44.7347297668457,36.0,-85.3477554321289,-0.0,44.745384216308594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930801868438,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930801868438,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930801868438,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930801868438,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1386413574219,0.4846930801868438,0.050000000745058,0.2326861023902893,292.136962890625,290.1499938964844,284.8012390136719,283.55975341796875,291.90008544921875,298.5474853515625,292.1279296875,1.0,0.1877671331167221,1.0,1.0,0.8630024194717407,1.0,-0.4963400959968567,0.2201125770807266,0.2762275338172912,0.0715171247720718,0.0,0.0,0.0,44.13420486450195,36.0,-81.5545883178711,-0.0,44.210330963134766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871940612792969,0.050000000745058,0.0465361252427101,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871940612792969,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871940612792969,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871940612792969,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199645996094,0.4871940612792969,0.050000000745058,0.2324575781822204,292.1181335449219,289.6499938964844,284.8375244140625,283.5672607421875,291.87744140625,298.54425048828125,292.108154296875,1.0,0.1854884326457977,1.0,1.0,0.8264904618263245,1.0,-0.4958526790142059,0.2215508967638015,0.2743017971515655,0.0730008706450462,0.0,0.0,0.0,42.9103889465332,25.0,-79.92959594726562,-0.0,43.12144088745117,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226745128631,0.050000000745058,0.0463953278958797,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226745128631,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226745128631,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226745128631,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226745128631,0.050000000745058,0.2317542731761932,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7787780761719,298.5389709472656,292.056884765625,1.0,0.1785259991884231,1.0,1.0,0.7534666061401367,1.0,-0.4943525791168213,0.2262351214885711,0.2681174576282501,0.0778620094060897,0.0,0.0,0.0,39.144474029541016,25.0,-90.351806640625,-0.0,39.783729553222656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226745128631,0.050000000745058,0.0463953278958797,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226745128631,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226745128631,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226745128631,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226745128631,0.050000000745058,0.2317542731761932,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7787780761719,298.5389709472656,292.056884765625,1.0,0.1785259991884231,1.0,1.0,0.7534666061401367,1.0,-0.4943525791168213,0.2262351214885711,0.2681174576282501,0.0778620094060897,0.0,0.0,0.0,39.144474029541016,25.0,-90.351806640625,-0.0,39.783729553222656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000858902931213,0.050000000745058,0.0463204085826873,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000858902931213,0.050000000745058,0.0487776212394237,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000858902931213,0.050000000745058,0.0360269844532012,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000858902931213,0.050000000745058,0.0487776212394237,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000858902931213,0.050000000745058,0.2313800305128097,292.0312805175781,289.1499938964844,284.9554443359375,283.58843994140625,291.66766357421875,298.5362854003906,292.0128173828125,1.0,0.1750069260597229,1.0,1.0,0.7076178193092346,1.0,-0.4935540556907654,0.2313419133424759,0.2622121572494507,0.0830127224326133,0.0,0.0,0.0,37.140472412109375,25.0,-107.9833526611328,-0.0,38.0159797668457,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335716247559,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335716247559,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335716247559,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335716247559,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335716247559,0.050000000745058,0.231192409992218,292.0020446777344,288.6499938964844,284.9823608398437,283.5926208496094,291.57501220703125,298.53485107421875,291.9800720214844,1.0,0.1731411516666412,1.0,1.0,0.6804426908493042,1.0,-0.4931538105010986,0.2355412393808365,0.2576125562191009,0.0872088149189949,0.0,0.0,0.0,36.13582992553711,25.0,-124.31040954589844,-0.0,37.13212203979492,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.23076693713665,291.87799072265625,288.1499938964844,285.0546264648437,283.6028137207031,290.8079528808594,298.5313720703125,291.82635498046875,1.0,0.1688419580459594,1.0,1.0,0.5586608648300171,1.0,-0.4922461211681366,0.2707363367080688,0.2215097844600677,0.122225172817707,0.0,0.0,0.0,33.86048126220703,25.0,-271.345947265625,-0.0,35.139442443847656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.23076693713665,291.87799072265625,288.1499938964844,285.0546264648437,283.6028137207031,290.8079528808594,298.5313720703125,291.82635498046875,1.0,0.1688419580459594,1.0,1.0,0.5586608648300171,1.0,-0.4922461211681366,0.2707363367080688,0.2215097844600677,0.122225172817707,0.0,0.0,0.0,33.86048126220703,25.0,-271.345947265625,-0.0,35.139442443847656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777587890625,0.5143738389015198,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777587890625,0.5143738389015198,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777587890625,0.5143738389015198,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777587890625,0.5143738389015198,0.050000000745058,0.0485779680311679,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777587890625,0.5143738389015198,0.050000000745058,0.2304329574108123,291.5574645996094,287.6499938964844,285.1268615722656,283.611572265625,289.2294311523437,298.52734375,291.4354858398437,1.0,0.1654064059257507,1.0,1.0,0.4368790090084076,1.0,-0.4915336966514587,0.3375363647937774,0.15399731695652,0.1886310577392578,0.0,0.0,0.0,32.079124450683594,25.0,-622.6287231445312,-0.0,33.59077835083008,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777587890625,0.5143738389015198,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777587890625,0.5143738389015198,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777587890625,0.5143738389015198,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777587890625,0.5143738389015198,0.050000000745058,0.0485779680311679,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777587890625,0.5143738389015198,0.050000000745058,0.2304329574108123,291.5574645996094,287.6499938964844,285.1268615722656,283.611572265625,289.2294311523437,298.52734375,291.4354858398437,1.0,0.1654064059257507,1.0,1.0,0.4368790090084076,1.0,-0.4915336966514587,0.3375363647937774,0.15399731695652,0.1886310577392578,0.0,0.0,0.0,32.079124450683594,25.0,-622.6287231445312,-0.0,33.59077835083008,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.516832172870636,0.050000000745058,0.0461028590798378,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.516832172870636,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.516832172870636,0.050000000745058,0.0358577780425548,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.516832172870636,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3108215332031,0.516832172870636,0.050000000745058,0.230293333530426,291.2826232910156,287.6499938964844,285.1629638671875,283.615478515625,288.2713317871094,298.5244445800781,291.11962890625,1.0,0.1639542579650879,1.0,1.0,0.3759880661964416,1.0,-0.4912358224391937,0.3764178156852722,0.1148180216550827,0.2272686809301376,0.0,0.0,0.0,31.335718154907227,25.0,-840.8577880859375,-0.0,32.94780349731445,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9651184082031,0.5191138386726379,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9651184082031,0.5191138386726379,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9651184082031,0.5191138386726379,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9651184082031,0.5191138386726379,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9651184082031,0.5191138386726379,0.050000000745058,0.2301689088344574,290.9293518066406,287.1499938964844,285.19903564453125,283.6190795898437,287.2856140136719,298.5205993652344,290.7295837402344,1.0,0.1626525670289993,1.0,1.0,0.3056266903877258,1.0,-0.4909704327583313,0.4163189232349396,0.0746515095233917,0.2669098675251007,0.0,0.0,0.0,30.674060821533203,25.0,-1054.0224609375,-0.0,32.377296447753906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0915832519531,0.5231368541717529,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0915832519531,0.5231368541717529,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0915832519531,0.5231368541717529,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0915832519531,0.5231368541717529,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0915832519531,0.5231368541717529,0.050000000745058,0.2299607396125793,290.0462646484375,286.6499938964844,285.271240234375,283.6255187988281,285.98052978515625,298.5090637207031,289.8119506835937,1.0,0.1604369431734085,1.0,1.0,0.1649039536714553,1.0,-0.4905267059803009,0.4656794965267181,0.0248472057282924,0.3158791065216064,0.0,0.0,0.0,29.564416885375977,25.0,-1297.37158203125,-0.0,31.41925048828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0915832519531,0.5231368541717529,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0915832519531,0.5231368541717529,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0915832519531,0.5231368541717529,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0915832519531,0.5231368541717529,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0915832519531,0.5231368541717529,0.050000000745058,0.2299607396125793,290.0462646484375,286.6499938964844,285.271240234375,283.6255187988281,285.98052978515625,298.5090637207031,289.8119506835937,1.0,0.1604369431734085,1.0,1.0,0.1649039536714553,1.0,-0.4905267059803009,0.4656794965267181,0.0248472057282924,0.3158791065216064,0.0,0.0,0.0,29.564416885375977,25.0,-1297.37158203125,-0.0,31.41925048828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122375488281,0.5253419876098633,0.1331982761621475,0.0460145510733127,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122375488281,0.5253419876098633,0.050000000745058,0.048455536365509,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122375488281,0.5255261063575745,0.1234304681420326,0.0358204543590545,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122375488281,0.5253419876098633,0.050000000745058,0.048455536365509,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122375488281,0.5253419876098633,0.050000000745058,0.2298522144556045,289.46746826171875,286.6499938964844,285.3165588378906,283.62908935546875,285.39111328125,298.49920654296875,289.2380065917969,1.0,0.1592708379030227,1.0,1.0,0.0765498131513595,1.0,-0.4903302192687988,0.4894076287746429,0.0009225882822647,0.3393768072128296,0.0,0.0,0.0,28.985759735107425,25.0,-1326.361083984375,-0.0,30.92344093322754,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05474853515625,0.7380509972572327,0.1325620859861374,0.1046615615487098,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1429748535156,0.5519139766693115,0.050000000745058,0.04822863265872,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0606689453125,0.7232824563980103,0.1229230016469955,0.0762499198317527,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1429748535156,0.5519139766693115,0.050000000745058,0.04822863265872,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1429748535156,0.5519139766693115,0.050000000745058,0.2287758737802505,289.0715637207031,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,298.4926147460937,288.8191833496094,1.0,0.1601768285036087,1.0,1.0,0.0241812076419591,1.0,-0.6073544025421143,0.6073419451713562,1.246559349965537e-05,0.4310708045959472,0.0,0.0,0.0,24.17547416687012,45.0,-1424.4254150390625,-0.0,37.78429412841797,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694580078125,0.7457790374755859,0.1238487660884857,0.1142772361636161,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597595214844,0.5399633049964905,0.050000000745058,0.0483207069337368,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732727050781,0.7307584285736084,0.1162324920296669,0.0832586288452148,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597595214844,0.5399633049964905,0.050000000745058,0.0483207069337368,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597595214844,0.5399633049964905,0.050000000745058,0.2292126268148422,288.09002685546875,286.1499938964844,285.4075622558594,283.6353454589844,285.4012145996094,298.47247314453125,287.930908203125,1.0,0.1678622364997863,1.0,1.0,0.0156009560450911,1.0,-0.6280961036682129,0.628092885017395,3.188552682331647e-06,0.4480642676353454,0.0,0.0,0.0,26.69572639465332,45.0,-1243.86572265625,-0.0,42.68150329589844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9798278808594,0.7403368949890137,0.1229602545499801,0.1134129539132118,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0636291503906,0.5366089344024658,0.050000000745058,0.0483491644263267,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9833679199219,0.7257729768753052,0.1154831200838089,0.0827206447720527,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0636291503906,0.5366089344024658,0.050000000745058,0.0483491644263267,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0636291503906,0.5366089344024658,0.050000000745058,0.2293476313352584,287.99884033203125,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,298.4695739746094,287.8486328125,1.0,0.169169396162033,1.0,1.0,0.014508725143969,1.0,-0.6266436576843262,0.6266408562660217,2.8037597985530738e-06,0.4468711018562317,0.0,0.0,0.0,27.403215408325195,33.0,-1201.22509765625,-0.0,43.27180099487305,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633239746094,0.7244876027107239,0.1190598756074905,0.109388917684555,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.529534101486206,0.050000000745058,0.0484136268496513,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56597900390625,0.7105485796928406,0.1121283397078514,0.080097921192646,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.529534101486206,0.050000000745058,0.0484136268496513,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.529534101486206,0.050000000745058,0.2296534031629562,287.5770874023437,286.1499938964844,285.4600830078125,283.6385192871094,285.4535827636719,298.4533996582031,287.4569091796875,1.0,0.1708637773990631,1.0,1.0,0.0085804434493184,1.0,-0.6191880106925964,0.6191866397857666,1.3761256241195952e-06,0.4407654404640198,0.0,0.0,0.0,28.96860694885254,33.0,-983.5963745117188,-0.0,44.0778694152832,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34149169921875,0.7194046974182129,0.1173670887947082,0.1075305417180061,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3948669433594,0.5284355878829956,0.050000000745058,0.0484242439270019,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438415527344,0.7052726149559021,0.1105812713503837,0.0788265764713287,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3948669433594,0.5284355878829956,0.050000000745058,0.0484242439270019,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3948669433594,0.5284355878829956,0.050000000745058,0.2297037690877914,287.3533020019531,286.25,285.48809814453125,283.64013671875,285.4815368652344,298.44293212890625,287.2458801269531,1.0,0.1708420217037201,1.0,1.0,0.0048362417146563,1.0,-0.6155174374580383,0.6155166029930115,8.687655963512952e-07,0.4377588331699371,0.0,0.0,0.0,29.20469856262207,25.0,-863.4852905273438,-0.0,43.9048080444336,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768737792969,0.7691411375999451,0.1159996017813682,0.1055094972252845,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280212402344,0.5788128972053528,0.050000000745058,0.0480580925941467,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.079345703125,0.7541881799697876,0.1091934144496917,0.0773239433765411,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280212402344,0.5788128972053528,0.050000000745058,0.0480580925941467,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1079406738281,0.6833070516586304,0.1098522990942001,0.3682465553283691,287.08087158203125,286.25,285.5243225097656,283.64215087890625,285.5186462402344,298.4270324707031,286.9722595214844,1.0,0.1725789606571197,1.0,1.0,0.0,1.0,-0.7764727473258972,0.7764720916748047,6.547612656504498e-07,0.5652735233306885,0.0,0.0,0.0,21.40250396728516,25.0,-788.7242431640625,-0.0,55.007911682128906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70611572265625,0.849996030330658,0.1148860082030296,0.1042005196213722,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732238769531,0.6448228359222412,0.050000000745058,0.0477616377174854,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70928955078125,0.8336553573608398,0.1078581511974334,0.0762219876050949,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732238769531,0.6448228359222412,0.050000000745058,0.0477616377174854,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109375,0.8287925124168396,0.1058901324868202,0.4804076254367828,286.6991271972656,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,298.3734130859375,286.6158142089844,1.0,0.1755649000406265,1.0,1.0,0.0,1.0,-0.9076855778694152,0.9076847434043884,7.937985628814204e-07,0.6745594143867493,0.0,0.0,0.0,15.345325469970703,25.0,-762.5866088867188,-0.0,66.36266326904297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.7909752726554871,0.1130070015788078,0.1024564504623413,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035217642784119,0.050000000745058,0.04793132096529,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.7722630500793457,0.1049501895904541,0.0742849558591842,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035217642784119,0.050000000745058,0.04793132096529,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.7585614919662476,0.0983944982290268,0.4521076083183288,286.3089294433594,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,298.27001953125,286.2723999023437,1.0,0.1784020662307739,1.0,1.0,0.0,1.0,-0.8697206974029541,0.869719922542572,7.442110927513568e-07,0.6434803009033203,0.0,0.0,0.0,19.21749496459961,25.0,-473.54095458984375,-0.0,65.97122955322266,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.7909752726554871,0.1130070015788078,0.1024564504623413,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035217642784119,0.050000000745058,0.04793132096529,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128356933594,0.7722630500793457,0.1049501895904541,0.0742849558591842,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383483886719,0.6035217642784119,0.050000000745058,0.04793132096529,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139343261719,0.7585614919662476,0.0983944982290268,0.4521076083183288,286.3089294433594,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,298.27001953125,286.2723999023437,1.0,0.1784020662307739,1.0,1.0,0.0,1.0,-0.8697206974029541,0.869719922542572,7.442110927513568e-07,0.6434803009033203,0.0,0.0,0.0,19.21749496459961,25.0,-473.54095458984375,-0.0,65.97122955322266,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769714355469,0.7707622647285461,0.1125848293304443,0.1019654870033264,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.5878766775131226,0.050000000745058,0.0480084232985973,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781616210937,0.7511760592460632,0.10368113219738,0.0733446031808853,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.5878766775131226,0.050000000745058,0.0480084232985973,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17938232421875,0.7335914373397827,0.0952939838171005,0.4368295967578888,286.1753845214844,286.45001220703125,285.67626953125,283.650146484375,285.6714782714844,298.2284545898437,286.14776611328125,1.0,0.1793865114450454,1.0,1.0,0.0,1.0,-0.8498488664627075,0.8498481512069702,7.189350981207099e-07,0.6270579695701599,0.0,0.0,0.0,20.94932556152344,25.0,-345.8124694824219,-0.0,65.31309509277344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.7618087530136108,0.1124923750758171,0.1018343493342399,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.580316424369812,0.050000000745058,0.0480489879846572,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.7415270209312439,0.1029968410730362,0.0728306546807289,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.580316424369812,0.050000000745058,0.0480489879846572,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.7216042280197144,0.0935782417654991,0.4283854365348816,286.1044311523437,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,298.20611572265625,286.0819396972656,1.0,0.179877296090126,1.0,1.0,0.0,1.0,-0.8390359878540039,0.8390352725982666,7.053855597405345e-07,0.6180961728096008,0.0,0.0,0.0,21.857807159423828,25.0,-275.8103942871094,-0.0,64.90583038330078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.7497690916061401,0.1127012744545936,0.101944163441658,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.5690272450447083,0.050000000745058,0.0481144301593303,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7274274230003357,0.1018325984477996,0.0719638466835022,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.5690272450447083,0.050000000745058,0.0481144301593303,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7013567686080933,0.0906065553426742,0.4138045608997345,285.99267578125,286.54998779296875,285.77392578125,283.6555480957031,285.7689514160156,298.169189453125,285.9797058105469,1.0,0.1805904954671859,1.0,1.0,0.0,1.0,-0.8207820057868958,0.8207813501358032,6.828220762145065e-07,0.6029066443443298,0.0,0.0,0.0,23.316518783569336,25.0,-156.04917907714844,-0.0,64.11370849609375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.7491894960403442,0.1127367094159126,0.1019709035754203,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5684221386909485,0.050000000745058,0.0481181219220161,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.7266649007797241,0.1017633229494094,0.0719123110175132,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.5684221386909485,0.050000000745058,0.0481181219220161,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.7001644968986511,0.0904270485043525,0.4129263162612915,285.9867248535156,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,298.1670837402344,285.974365234375,1.0,0.1806259304285049,1.0,1.0,0.0,1.0,-0.8197073340415955,0.8197066187858582,6.815051278863393e-07,0.6020089983940125,0.0,0.0,0.0,23.398420333862305,25.0,-148.89974975585938,-0.0,64.06159973144531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438586950302124,0.1134936660528183,0.1025806739926338,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620036125183105,0.050000000745058,0.0481586083769798,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.7183569669723511,0.1009693667292594,0.0713177993893623,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620036125183105,0.050000000745058,0.0481586083769798,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868754625320435,0.0883055701851844,0.4025754034519195,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,298.14337158203125,285.9238586425781,1.0,0.180953100323677,1.0,1.0,0.0,1.0,-0.80739825963974,0.8073976039886475,6.665073897238472e-07,0.5916934609413147,0.0,0.0,0.0,24.29082489013672,25.0,-65.6608657836914,-0.0,63.40403747558594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438586950302124,0.1134936660528183,0.1025806739926338,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620036125183105,0.050000000745058,0.0481586083769798,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92938232421875,0.7183569669723511,0.1009693667292594,0.0713177993893623,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.5620036125183105,0.050000000745058,0.0481586083769798,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868754625320435,0.0883055701851844,0.4025754034519195,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,298.14337158203125,285.9238586425781,1.0,0.180953100323677,1.0,1.0,0.0,1.0,-0.80739825963974,0.8073976039886475,6.665073897238472e-07,0.5916934609413147,0.0,0.0,0.0,24.29082489013672,25.0,-65.6608657836914,-0.0,63.40403747558594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7427883148193359,0.1140282452106475,0.1030280292034149,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599967241287231,0.050000000745058,0.0481717884540557,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.7156203985214233,0.100694291293621,0.0711084455251693,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599967241287231,0.050000000745058,0.0481717884540557,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6823341250419617,0.0875057727098465,0.3986904919147491,285.9165344238281,286.75,285.8889465332031,283.6628723144531,285.88385009765625,298.1354064941406,285.914306640625,1.0,0.1810192167758941,1.0,1.0,0.0,1.0,-0.8030524253845215,0.803051769733429,6.612503966607619e-07,0.588037371635437,0.0,0.0,0.0,24.57791328430176,25.0,-35.258575439453125,-0.0,63.134742736816406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
