time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033960,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7424532771110535,0.1146512925624847,0.1035567447543144,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585260987281799,0.050000000745058,0.0481816157698631,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7135499119758606,0.1004843413829803,0.0709460452198982,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585260987281799,0.050000000745058,0.0481816157698631,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.6787640452384949,0.0868330299854278,0.3954316973686218,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,298.1292724609375,285.912841796875,1.0,0.1810431778430938,1.0,1.0,0.0,1.0,-0.799604058265686,0.7996034026145935,6.570957680196443e-07,0.5851356387138367,0.0,0.0,0.0,24.789873123168945,25.0,-10.398655891418455,-0.0,62.90019226074219,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433934807777405,0.1161227226257324,0.1048227548599243,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567076206207275,0.050000000745058,0.0481939762830734,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109028697013855,0.1002226695418357,0.0707358792424202,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567076206207275,0.050000000745058,0.0481939762830734,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737051606178284,0.0857735648751258,0.3903172612190246,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,298.1211242675781,285.9288635253906,1.0,0.1810113042593002,1.0,1.0,0.0,1.0,-0.7947620749473572,0.7947614192962646,6.512975119221664e-07,0.5810790657997131,0.0,0.0,0.0,25.05147171020508,25.0,26.738746643066406,-0.0,62.5234260559082,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433934807777405,0.1161227226257324,0.1048227548599243,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567076206207275,0.050000000745058,0.0481939762830734,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109028697013855,0.1002226695418357,0.0707358792424202,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567076206207275,0.050000000745058,0.0481939762830734,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737051606178284,0.0857735648751258,0.3903172612190246,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,298.1211242675781,285.9288635253906,1.0,0.1810113042593002,1.0,1.0,0.0,1.0,-0.7947620749473572,0.7947614192962646,6.512975119221664e-07,0.5810790657997131,0.0,0.0,0.0,25.05147171020508,25.0,26.738746643066406,-0.0,62.5234260559082,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458493709564209,0.1178425997495651,0.1063196808099746,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558744668960571,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096854448318481,0.1001254543662071,0.0706454366445541,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558744668960571,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705260276794434,0.0849890708923339,0.3865441083908081,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,298.1167907714844,285.9635314941406,1.0,0.1809254586696624,1.0,1.0,0.0,1.0,-0.7919350266456604,0.7919343709945679,6.479533567471663e-07,0.578759491443634,0.0,0.0,0.0,25.167633056640625,25.0,51.80757522583008,-0.0,62.25513458251953,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458493709564209,0.1178425997495651,0.1063196808099746,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558744668960571,0.050000000745058,0.0481997206807136,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096854448318481,0.1001254543662071,0.0706454366445541,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558744668960571,0.050000000745058,0.0481997206807136,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705260276794434,0.0849890708923339,0.3865441083908081,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,298.1167907714844,285.9635314941406,1.0,0.1809254586696624,1.0,1.0,0.0,1.0,-0.7919350266456604,0.7919343709945679,6.479533567471663e-07,0.578759491443634,0.0,0.0,0.0,25.167633056640625,25.0,51.80757522583008,-0.0,62.25513458251953,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.749329149723053,0.1197618469595909,0.1080019250512123,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556359887123108,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094184756278992,0.1001499816775322,0.0706438943743705,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556359887123108,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685329675674438,0.0843930467963218,0.3836829364299774,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,298.11492919921875,286.0111083984375,1.0,0.1808274686336517,1.0,1.0,0.0,1.0,-0.7905219197273254,0.7905213236808777,6.463303066084336e-07,0.577679455280304,0.0,0.0,0.0,25.19595718383789,25.0,68.8283462524414,-0.0,62.08144378662109,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.749329149723053,0.1197618469595909,0.1080019250512123,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556359887123108,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094184756278992,0.1001499816775322,0.0706438943743705,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556359887123108,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.6685329675674438,0.0843930467963218,0.3836829364299774,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,298.11492919921875,286.0111083984375,1.0,0.1808274686336517,1.0,1.0,0.0,1.0,-0.7905219197273254,0.7905213236808777,6.463303066084336e-07,0.577679455280304,0.0,0.0,0.0,25.19595718383789,25.0,68.8283462524414,-0.0,62.08144378662109,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.753534734249115,0.1218456849455833,0.1098366230726242,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557610392570496,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097827792167664,0.100266508758068,0.0707094669342041,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557610392570496,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673119068145752,0.0839312747120857,0.3814659714698791,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,298.1146545410156,286.06756591796875,1.0,0.1807422488927841,1.0,1.0,0.0,1.0,-0.7901395559310913,0.7901389598846436,6.45963837087038e-07,0.5775156021118164,0.0,0.0,0.0,25.17201042175293,25.0,80.4705581665039,-0.0,61.99204254150391,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.753534734249115,0.1218456849455833,0.1098366230726242,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557610392570496,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097827792167664,0.100266508758068,0.0707094669342041,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557610392570496,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673119068145752,0.0839312747120857,0.3814659714698791,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,298.1146545410156,286.06756591796875,1.0,0.1807422488927841,1.0,1.0,0.0,1.0,-0.7901395559310913,0.7901389598846436,6.45963837087038e-07,0.5775156021118164,0.0,0.0,0.0,25.17201042175293,25.0,80.4705581665039,-0.0,61.99204254150391,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.755850076675415,0.1229417696595192,0.110803909599781,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.555914580821991,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101339101791382,0.1003528162837028,0.0707626640796661,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.555914580821991,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669092774391174,0.0837396457791328,0.3805444836616516,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,298.11492919921875,286.0982360839844,1.0,0.1807092130184173,1.0,1.0,0.0,1.0,-0.7902557253837585,0.7902551293373108,6.461558541559498e-07,0.5777084827423096,0.0,0.0,0.0,25.14755249023437,25.0,84.8475341796875,-0.0,61.9765510559082,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582833170890808,0.1240707039833068,0.1118014082312583,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561115145683289,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105704545974731,0.100455142557621,0.0708274543285369,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561115145683289,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666138172149658,0.0835697278380394,0.3797258734703064,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,298.1154479980469,286.13018798828125,1.0,0.1806842237710952,1.0,1.0,0.0,1.0,-0.790544867515564,0.7905442118644714,6.465591013693484e-07,0.5780560374259949,0.0,0.0,0.0,25.117488861083984,25.0,88.49781036376953,-0.0,61.97938919067383,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634536623954773,0.1264204680919647,0.1138805598020553,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116435766220093,0.1007023230195045,0.0709877461194992,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662810444831848,0.0832858979701995,0.3783523142337799,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,298.11688232421875,286.1971435546875,1.0,0.1806616485118866,1.0,1.0,0.0,1.0,-0.7915758490562439,0.7915751934051514,6.479180569840537e-07,0.5791536569595337,0.0,0.0,0.0,25.04600715637207,25.0,94.11969757080078,-0.0,62.03754806518555,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634536623954773,0.1264204680919647,0.1138805598020553,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116435766220093,0.1007023230195045,0.0709877461194992,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.55660080909729,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662810444831848,0.0832858979701995,0.3783523142337799,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,298.11688232421875,286.1971435546875,1.0,0.1806616485118866,1.0,1.0,0.0,1.0,-0.7915758490562439,0.7915751934051514,6.479180569840537e-07,0.5791536569595337,0.0,0.0,0.0,25.04600715637207,25.0,94.11969757080078,-0.0,62.03754806518555,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689634561538696,0.1288834065198898,0.1160629391670227,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129150629043579,0.1009990349411964,0.0711835995316505,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.666215717792511,0.0830649733543396,0.3772730827331543,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,298.1188049316406,286.2671813964844,1.0,0.1806783676147461,1.0,1.0,0.0,1.0,-0.7931252717971802,0.7931246161460876,6.499078040178574e-07,0.5807048082351685,0.0,0.0,0.0,24.965686798095703,25.0,98.14079284667967,-0.0,62.16158676147461,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689634561538696,0.1288834065198898,0.1160629391670227,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129150629043579,0.1009990349411964,0.0711835995316505,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767091751099,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.666215717792511,0.0830649733543396,0.3772730827331543,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,298.1188049316406,286.2671813964844,1.0,0.1806783676147461,1.0,1.0,0.0,1.0,-0.7931252717971802,0.7931246161460876,6.499078040178574e-07,0.5807048082351685,0.0,0.0,0.0,24.965686798095703,25.0,98.14079284667967,-0.0,62.16158676147461,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747564315795898,0.1314518451690673,0.1183411851525306,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091144561768,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143327593803406,0.1013395860791206,0.0714106932282447,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091144561768,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663589477539062,0.0828973054885864,0.3764410018920898,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,298.1210021972656,286.3395690917969,1.0,0.1807361543178558,1.0,1.0,0.0436247140169143,1.0,-0.7951230406761169,0.7950524687767029,7.054225716274232e-05,0.5825950503349304,0.0,0.0,0.0,24.881383895874023,25.0,101.2550277709961,-0.0,62.34786224365234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747564315795898,0.1314518451690673,0.1183411851525306,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091144561768,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143327593803406,0.1013395860791206,0.0714106932282447,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578091144561768,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663589477539062,0.0828973054885864,0.3764410018920898,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,298.1210021972656,286.3395690917969,1.0,0.1807361543178558,1.0,1.0,0.0436247140169143,1.0,-0.7951230406761169,0.7950524687767029,7.054225716274232e-05,0.5825950503349304,0.0,0.0,0.0,24.881383895874023,25.0,101.2550277709961,-0.0,62.34786224365234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807884216308594,0.1341228634119033,0.1207115054130554,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772825241089,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158639430999756,0.1017217710614204,0.0716668516397476,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772825241089,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666728854179382,0.0827776342630386,0.3758279383182525,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244506835937,298.1233825683594,286.4166564941406,1.0,0.1808356493711471,1.0,1.0,0.0872494280338287,1.0,-0.7975285053253174,0.795116126537323,0.0024124067276716,0.5826289653778076,0.0,0.0,0.0,24.796371459960938,25.0,110.05521392822266,-0.0,62.594215393066406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807884216308594,0.1341228634119033,0.1207115054130554,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772825241089,0.050000000745058,0.0481819547712802,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158639430999756,0.1017217710614204,0.0716668516397476,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584772825241089,0.050000000745058,0.0481819547712802,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666728854179382,0.0827776342630386,0.3758279383182525,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244506835937,298.1233825683594,286.4166564941406,1.0,0.1808356493711471,1.0,1.0,0.0872494280338287,1.0,-0.7975285053253174,0.795116126537323,0.0024124067276716,0.5826289653778076,0.0,0.0,0.0,24.796371459960938,25.0,110.05521392822266,-0.0,62.594215393066406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498596191406,0.7838831543922424,0.135502889752388,0.1219333186745643,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588158369064331,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.7166656255722046,0.1019323542714119,0.0718069449067115,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588158369064331,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.666885495185852,0.0827377289533615,0.3756043314933777,286.44903564453125,287.75,286.6417236328125,283.7778625488281,286.7326354980469,298.1246643066406,286.46514892578125,1.0,0.1809007376432418,1.0,1.0,0.1090617850422859,1.0,-0.79888916015625,0.7904152274131775,0.0084739625453948,0.5779351592063904,0.0,0.0,0.0,24.75443649291992,25.0,130.66172790527344,-0.0,62.740211486816406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.512939453125,0.7870513796806335,0.136931911110878,0.1231897845864296,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988708496094,0.5591588616371155,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.510009765625,0.7175089120864868,0.1021683067083358,0.0719600990414619,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988708496094,0.5591588616371155,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.6671505570411682,0.0827198103070259,0.3754580020904541,286.5116271972656,287.8500061035156,286.68023681640625,283.7854309082031,286.9468078613281,298.1260681152344,286.53662109375,1.0,0.1809761077165603,1.0,1.0,0.1342433542013168,1.0,-0.8003997206687927,0.7771338224411011,0.0232659243047237,0.5646905899047852,0.0,0.0,0.0,24.71201515197754,25.0,184.1380920410156,-0.0,62.90476989746094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476806640625,0.7941757440567017,0.1401054859161377,0.1259262561798095,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193298339844,0.5601227879524231,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418518066406,0.7197747230529785,0.1028267294168472,0.0723654404282569,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193298339844,0.5601227879524231,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.668289065361023,0.0828329026699066,0.3756792247295379,286.74493408203125,287.95001220703125,286.75738525390625,283.8001708984375,287.4078063964844,298.1299743652344,286.7873229980469,1.0,0.1811721175909042,1.0,1.0,0.1846064776182174,1.0,-0.804419994354248,0.7521746158599854,0.0522453710436821,0.5396415591239929,0.0,0.0,0.0,24.59210586547852,25.0,327.2566833496094,-0.0,63.33982849121094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476806640625,0.7941757440567017,0.1401054859161377,0.1259262561798095,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193298339844,0.5601227879524231,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418518066406,0.7197747230529785,0.1028267294168472,0.0723654404282569,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193298339844,0.5601227879524231,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366027832031,0.668289065361023,0.0828329026699066,0.3756792247295379,286.74493408203125,287.95001220703125,286.75738525390625,283.8001708984375,287.4078063964844,298.1299743652344,286.7873229980469,1.0,0.1811721175909042,1.0,1.0,0.1846064776182174,1.0,-0.804419994354248,0.7521746158599854,0.0522453710436821,0.5396415591239929,0.0,0.0,0.0,24.59210586547852,25.0,327.2566833496094,-0.0,63.33982849121094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.8028540015220642,0.1437578499317169,0.1290922462940216,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.5616636276245117,0.050000000745058,0.0481608062982559,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0217590332031,0.7232344746589661,0.1037876084446907,0.0729786902666091,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.5616636276245117,0.050000000745058,0.0481608062982559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.6707128286361694,0.0831970199942588,0.3769880533218384,287.0249938964844,288.04998779296875,286.8346862792969,283.814453125,287.806884765625,298.1358947753906,287.07086181640625,1.0,0.1814624369144439,1.0,1.0,0.2349696010351181,1.0,-0.8105016350746155,0.7316427826881409,0.0788588523864746,0.5186291337013245,0.0,0.0,0.0,24.40045166015625,25.0,395.98876953125,-0.0,63.9965934753418,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.8028540015220642,0.1437578499317169,0.1290922462940216,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.5616636276245117,0.050000000745058,0.0481608062982559,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0217590332031,0.7232344746589661,0.1037876084446907,0.0729786902666091,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.5616636276245117,0.050000000745058,0.0481608062982559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.6707128286361694,0.0831970199942588,0.3769880533218384,287.0249938964844,288.04998779296875,286.8346862792969,283.814453125,287.806884765625,298.1358947753906,287.07086181640625,1.0,0.1814624369144439,1.0,1.0,0.2349696010351181,1.0,-0.8105016350746155,0.7316427826881409,0.0788588523864746,0.5186291337013245,0.0,0.0,0.0,24.40045166015625,25.0,395.98876953125,-0.0,63.9965934753418,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.8127328157424927,0.1479322612285614,0.1326977014541626,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.318115234375,0.5636940002441406,0.050000000745058,0.0481476746499538,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468322753906,0.7277207970619202,0.1050239652395248,0.0737819597125053,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.318115234375,0.5636940002441406,0.050000000745058,0.0481476746499538,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3401184082031,0.6743239164352417,0.0837981924414634,0.379343569278717,287.3505249023437,288.1499938964844,286.9121398925781,283.828369140625,288.23681640625,298.14337158203125,287.4027709960937,1.0,0.1818729043006897,1.0,1.0,0.2760405242443084,1.0,-0.8185877203941345,0.7102119326591492,0.1083758249878883,0.496342122554779,0.0,0.0,0.0,24.15393447875977,25.0,461.1300964355469,-0.0,64.89354705810547,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.8127328157424927,0.1479322612285614,0.1326977014541626,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.318115234375,0.5636940002441406,0.050000000745058,0.0481476746499538,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468322753906,0.7277207970619202,0.1050239652395248,0.0737819597125053,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.318115234375,0.5636940002441406,0.050000000745058,0.0481476746499538,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3401184082031,0.6743239164352417,0.0837981924414634,0.379343569278717,287.3505249023437,288.1499938964844,286.9121398925781,283.828369140625,288.23681640625,298.14337158203125,287.4027709960937,1.0,0.1818729043006897,1.0,1.0,0.2760405242443084,1.0,-0.8185877203941345,0.7102119326591492,0.1083758249878883,0.496342122554779,0.0,0.0,0.0,24.15393447875977,25.0,461.1300964355469,-0.0,64.89354705810547,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284545898437,0.8234647512435913,0.1526281833648681,0.1367815285921096,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.5662198662757874,0.050000000745058,0.0481316857039928,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71923828125,0.7332817316055298,0.1065516322851181,0.0747841894626617,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.5662198662757874,0.050000000745058,0.0481316857039928,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113647460937,0.6791871190071106,0.0846537500619888,0.3828075230121612,287.7234191894531,288.25,286.9896850585937,283.8419494628906,288.7344970703125,298.1587219238281,287.7834167480469,1.0,0.1824288070201873,1.0,1.0,0.31711146235466,1.0,-0.8288102149963379,0.6838559508323669,0.1449542492628097,0.4687204658985138,0.0,0.0,0.0,23.856876373291016,25.0,531.6404418945312,-0.0,66.06473541259766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284545898437,0.8234647512435913,0.1526281833648681,0.1367815285921096,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.5662198662757874,0.050000000745058,0.0481316857039928,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71923828125,0.7332817316055298,0.1065516322851181,0.0747841894626617,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.5662198662757874,0.050000000745058,0.0481316857039928,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113647460937,0.6791871190071106,0.0846537500619888,0.3828075230121612,287.7234191894531,288.25,286.9896850585937,283.8419494628906,288.7344970703125,298.1587219238281,287.7834167480469,1.0,0.1824288070201873,1.0,1.0,0.31711146235466,1.0,-0.8288102149963379,0.6838559508323669,0.1449542492628097,0.4687204658985138,0.0,0.0,0.0,23.856876373291016,25.0,531.6404418945312,-0.0,66.06473541259766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9376220703125,0.8292437195777893,0.1551699936389923,0.1389935165643692,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8910827636719,0.5676775574684143,0.050000000745058,0.0481226295232772,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9275817871094,0.7365073561668396,0.1074351891875267,0.0753652155399322,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8910827636719,0.5676775574684143,0.050000000745058,0.0481226295232772,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9190979003906,0.682123601436615,0.0851858630776405,0.384987860918045,287.9320373535156,288.25,287.02850341796875,283.8486633300781,289.00830078125,298.170166015625,287.9961242675781,1.0,0.1827685534954071,1.0,1.0,0.3376469314098358,1.0,-0.8347569704055786,0.668907880783081,0.1658490598201751,0.4529694318771362,0.0,0.0,0.0,23.69006729125977,25.0,570.7303466796875,-0.0,66.7635269165039,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1573181152344,0.8354344964027405,0.1578473597764969,0.1413246095180511,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10894775390625,0.5693151354789734,0.050000000745058,0.0481125973165035,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14703369140625,0.7401107549667358,0.1084048524498939,0.0760043188929557,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10894775390625,0.5693151354789734,0.050000000745058,0.0481125973165035,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1383361816406,0.6854674220085144,0.085792601108551,0.3874910473823547,288.1515197753906,288.3500061035156,287.0673522949219,283.85528564453125,289.1642150878906,298.18243408203125,288.21343994140625,1.0,0.1831547319889068,1.0,1.0,0.344899833202362,1.0,-0.8413015007972717,0.6657264828681946,0.1755750030279159,0.4488034546375274,0.0,0.0,0.0,23.50699043273925,25.0,577.6150512695312,-0.0,67.54629516601562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5374450683594,0.8488654494285583,0.1634536832571029,0.1462697833776474,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4968566894531,0.5729259252548218,0.050000000745058,0.0480909869074821,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52886962890625,0.7482146620750427,0.1105157136917114,0.0774276703596115,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4968566894531,0.5729259252548218,0.050000000745058,0.0480909869074821,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.521728515625,0.693077564239502,0.0871699303388595,0.3933452665805816,288.5324401855469,288.45001220703125,287.14508056640625,283.86846923828125,289.4177551269531,298.20831298828125,288.5832824707031,1.0,0.184072270989418,1.0,1.0,0.3594056367874145,1.0,-0.8559185862541199,0.6614328026771545,0.1944857984781265,0.4421946108341217,0.0,0.0,0.0,23.11897087097168,25.0,520.9047241210938,-0.0,69.35569763183594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5374450683594,0.8488654494285583,0.1634536832571029,0.1462697833776474,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4968566894531,0.5729259252548218,0.050000000745058,0.0480909869074821,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52886962890625,0.7482146620750427,0.1105157136917114,0.0774276703596115,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4968566894531,0.5729259252548218,0.050000000745058,0.0480909869074821,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.521728515625,0.693077564239502,0.0871699303388595,0.3933452665805816,288.5324401855469,288.45001220703125,287.14508056640625,283.86846923828125,289.4177551269531,298.20831298828125,288.5832824707031,1.0,0.184072270989418,1.0,1.0,0.3594056367874145,1.0,-0.8559185862541199,0.6614328026771545,0.1944857984781265,0.4421946108341217,0.0,0.0,0.0,23.11897087097168,25.0,520.9047241210938,-0.0,69.35569763183594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87939453125,0.8631160855293274,0.169245570898056,0.1514054536819458,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84112548828125,0.5766457319259644,0.050000000745058,0.0480694100260734,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8713073730469,0.7569488286972046,0.1127484515309333,0.0789519324898719,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84112548828125,0.5766457319259644,0.050000000745058,0.0480694100260734,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646850585937,0.7012410163879395,0.0886801555752754,0.3998836278915405,288.8745422363281,288.54998779296875,287.22283935546875,283.88153076171875,289.6746520996094,298.2343444824219,288.9211730957031,1.0,0.1851727664470672,1.0,1.0,0.3739114105701446,1.0,-0.8717069029808044,0.6570390462875366,0.2146678566932678,0.4352190792560577,0.0,0.0,0.0,22.746137619018555,25.0,475.7093505859375,-0.0,71.4269027709961,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
