time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87939453125,0.8631160855293274,0.169245570898056,0.1514054536819458,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84112548828125,0.5766457319259644,0.050000000745058,0.0480694100260734,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8713073730469,0.7569488286972046,0.1127484515309333,0.0789519324898719,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.84112548828125,0.5766457319259644,0.050000000745058,0.0480694100260734,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646850585937,0.7012410163879395,0.0886801555752754,0.3998836278915405,288.8745422363281,288.54998779296875,287.22283935546875,283.88153076171875,289.6746520996094,298.2343444824219,288.9211730957031,1.0,0.1851727664470672,1.0,1.0,0.3739114105701446,1.0,-0.8717069029808044,0.6570390462875366,0.2146678566932678,0.4352190792560577,0.0,0.0,0.0,22.746137619018555,25.0,475.7093505859375,-0.0,71.4269027709961,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.8780389428138733,0.175154224038124,0.156678706407547,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804311037063599,0.050000000745058,0.0480481274425983,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444396972656,0.7661746740341187,0.115045242011547,0.0805380716919899,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804311037063599,0.050000000745058,0.0480481274425983,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404724121094,0.7097035050392151,0.0902692154049873,0.4068678021430969,289.14630126953125,288.6499938964844,287.3006286621094,283.89459228515625,289.6217041015625,298.2599792480469,289.1715087890625,1.0,0.1864447444677353,1.0,1.0,0.3610994219779968,1.0,-0.8882704973220825,0.6819714307785034,0.2062990516424179,0.4572612047195434,0.0,0.0,0.0,22.396114349365234,25.0,335.3228759765625,-0.0,73.73233795166016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.8780389428138733,0.175154224038124,0.156678706407547,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804311037063599,0.050000000745058,0.0480481274425983,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444396972656,0.7661746740341187,0.115045242011547,0.0805380716919899,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12481689453125,0.5804311037063599,0.050000000745058,0.0480481274425983,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1404724121094,0.7097035050392151,0.0902692154049873,0.4068678021430969,289.14630126953125,288.6499938964844,287.3006286621094,283.89459228515625,289.6217041015625,298.2599792480469,289.1715087890625,1.0,0.1864447444677353,1.0,1.0,0.3610994219779968,1.0,-0.8882704973220825,0.6819714307785034,0.2062990516424179,0.4572612047195434,0.0,0.0,0.0,22.396114349365234,25.0,335.3228759765625,-0.0,73.73233795166016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921929597854614,0.1808341145515442,0.1618252396583557,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836828947067261,0.050000000745058,0.0480303429067134,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747728824615479,0.1171891614794731,0.0820589959621429,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836828947067261,0.050000000745058,0.0480303429067134,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.717047929763794,0.0917664095759391,0.4136593341827392,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.5394592285156,298.2826232910156,289.2977905273437,1.0,0.1878479123115539,1.0,1.0,0.348287433385849,1.0,-0.9043815732002258,0.7077317237854004,0.1966498792171478,0.4802265465259552,0.0,0.0,0.0,22.13294792175293,25.0,192.43280029296875,-0.0,76.15556335449219,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921929597854614,0.1808341145515442,0.1618252396583557,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836828947067261,0.050000000745058,0.0480303429067134,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747728824615479,0.1171891614794731,0.0820589959621429,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836828947067261,0.050000000745058,0.0480303429067134,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.717047929763794,0.0917664095759391,0.4136593341827392,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.5394592285156,298.2826232910156,289.2977905273437,1.0,0.1878479123115539,1.0,1.0,0.348287433385849,1.0,-0.9043815732002258,0.7077317237854004,0.1966498792171478,0.4802265465259552,0.0,0.0,0.0,22.13294792175293,25.0,192.43280029296875,-0.0,76.15556335449219,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.8986493349075317,0.1835609078407287,0.1642986088991165,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.5849869251251221,0.050000000745058,0.0480233281850814,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32537841796875,0.7785625457763672,0.1181757524609565,0.0827637165784835,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31805419921875,0.5849869251251221,0.050000000745058,0.0480233281850814,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3239440917969,0.7201108932495117,0.0924518331885337,0.4168041348457336,289.3260498046875,288.75,287.4172668457031,283.9142761230469,289.4998779296875,298.2926025390625,289.3349914550781,1.0,0.1885799914598465,1.0,1.0,0.3418814241886139,1.0,-0.9119537472724916,0.7202956080436707,0.1916580945253372,0.491503357887268,0.0,0.0,0.0,22.044822692871094,25.0,137.83480834960938,-0.0,77.37259674072266,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.9047181010246276,0.1862159818410873,0.1667079478502273,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467102050781,0.5860946774482727,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507385253906,0.7820094227790833,0.1191041022539138,0.0834289491176605,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467102050781,0.5860946774482727,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3500366210937,0.7228250503540039,0.0930904224514961,0.4197517931461334,289.3510437011719,288.8500061035156,287.4561462402344,283.9209289550781,289.4075622558594,298.30181884765625,289.35369873046875,1.0,0.1893241256475448,1.0,1.0,0.3297509551048279,1.0,-0.919167697429657,0.7383618354797363,0.1808058470487594,0.5083392262458801,0.0,0.0,0.0,21.982458114624023,25.0,77.75264739990234,-0.0,78.58331298828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3245849609375,0.9161081910133362,0.1912330687046051,0.1712942868471145,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5875996947288513,0.050000000745058,0.0480094514787197,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260192871094,0.7876275777816772,0.1207394227385521,0.084620364010334,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5875996947288513,0.050000000745058,0.0480094514787197,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270568847656,0.7270911931991577,0.0941857919096946,0.4249214231967926,289.32550048828125,288.95001220703125,287.5338439941406,283.93438720703125,289.2123718261719,298.31756591796875,289.31744384765625,1.0,0.1908202916383743,1.0,1.0,0.3054900169372558,1.0,-0.9322883486747742,0.7735795378684998,0.1587088257074356,0.5413985252380371,0.0,0.0,0.0,21.942710876464844,25.0,-39.27935791015625,-0.0,80.94203186035156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3245849609375,0.9161081910133362,0.1912330687046051,0.1712942868471145,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5875996947288513,0.050000000745058,0.0480094514787197,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3260192871094,0.7876275777816772,0.1207394227385521,0.084620364010334,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3307800292969,0.5875996947288513,0.050000000745058,0.0480094514787197,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270568847656,0.7270911931991577,0.0941857919096946,0.4249214231967926,289.32550048828125,288.95001220703125,287.5338439941406,283.93438720703125,289.2123718261719,298.31756591796875,289.31744384765625,1.0,0.1908202916383743,1.0,1.0,0.3054900169372558,1.0,-0.9322883486747742,0.7735795378684998,0.1587088257074356,0.5413985252380371,0.0,0.0,0.0,21.942710876464844,25.0,-39.27935791015625,-0.0,80.94203186035156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435607910156,0.9255520701408386,0.195841297507286,0.1755134165287017,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.5880860686302185,0.050000000745058,0.0480068512260913,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460021972656,0.7913190722465515,0.1220586821436882,0.0855948477983474,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.5880860686302185,0.050000000745058,0.0480068512260913,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.729682981967926,0.0950097069144249,0.4289164543151855,289.2451477050781,289.04998779296875,287.6114501953125,283.9481811523437,289.0394897460937,298.32989501953125,289.2324523925781,1.0,0.192279040813446,1.0,1.0,0.2812290787696838,1.0,-0.9433112144470216,0.8057825565338135,0.137528657913208,0.5719376802444458,0.0,0.0,0.0,22.017602920532227,25.0,-111.5043716430664,-0.0,83.14046478271484,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435607910156,0.9255520701408386,0.195841297507286,0.1755134165287017,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.5880860686302185,0.050000000745058,0.0480068512260913,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460021972656,0.7913190722465515,0.1220586821436882,0.0855948477983474,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2548217773437,0.5880860686302185,0.050000000745058,0.0480068512260913,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.247802734375,0.729682981967926,0.0950097069144249,0.4289164543151855,289.2451477050781,289.04998779296875,287.6114501953125,283.9481811523437,289.0394897460937,298.32989501953125,289.2324523925781,1.0,0.192279040813446,1.0,1.0,0.2812290787696838,1.0,-0.9433112144470216,0.8057825565338135,0.137528657913208,0.5719376802444458,0.0,0.0,0.0,22.017602920532227,25.0,-111.5043716430664,-0.0,83.14046478271484,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568908691406,0.9330081939697266,0.2001537531614303,0.1794355362653732,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5877528190612793,0.050000000745058,0.0480085276067256,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586608886719,0.7933923602104187,0.1231230124831199,0.0863787233829498,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5877528190612793,0.050000000745058,0.0480085276067256,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600036621094,0.7308546304702759,0.0955954939126968,0.4318001568317413,289.1580505371094,289.1499938964844,287.68896484375,283.9623413085937,288.9962463378906,298.3400573730469,289.1495056152344,1.0,0.193657785654068,1.0,1.0,0.2700210511684418,1.0,-0.952425181865692,0.8237298727035522,0.1286952793598175,0.5887188911437988,0.0,0.0,0.0,22.178449630737305,25.0,-109.8690948486328,-0.0,85.14599609375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568908691406,0.9330081939697266,0.2001537531614303,0.1794355362653732,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5877528190612793,0.050000000745058,0.0480085276067256,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586608886719,0.7933923602104187,0.1231230124831199,0.0863787233829498,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.5877528190612793,0.050000000745058,0.0480085276067256,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600036621094,0.7308546304702759,0.0955954939126968,0.4318001568317413,289.1580505371094,289.1499938964844,287.68896484375,283.9623413085937,288.9962463378906,298.3400573730469,289.1495056152344,1.0,0.193657785654068,1.0,1.0,0.2700210511684418,1.0,-0.952425181865692,0.8237298727035522,0.1286952793598175,0.5887188911437988,0.0,0.0,0.0,22.178449630737305,25.0,-109.8690948486328,-0.0,85.14599609375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971374511719,0.9396052360534668,0.2043872475624084,0.1832433640956878,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10400390625,0.5871411561965942,0.050000000745058,0.0480116717517375,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985717773437,0.7947774529457092,0.1240682005882263,0.0870569422841072,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10400390625,0.5871411561965942,0.050000000745058,0.0480116717517375,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0996398925781,0.7313546538352966,0.0960411727428436,0.4339469671249389,289.0980834960937,289.25,287.766357421875,283.9769897460937,288.9700927734375,298.35009765625,289.0912475585937,1.0,0.1949434131383896,1.0,1.0,0.2588129937648773,1.0,-0.9603939652442932,0.8400419354438782,0.1203520447015762,0.6041066646575928,0.0,0.0,0.0,22.36401557922364,25.0,-88.5044937133789,-0.0,86.99974822998047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971374511719,0.9396052360534668,0.2043872475624084,0.1832433640956878,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.10400390625,0.5871411561965942,0.050000000745058,0.0480116717517375,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985717773437,0.7947774529457092,0.1240682005882263,0.0870569422841072,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10400390625,0.5871411561965942,0.050000000745058,0.0480116717517375,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0996398925781,0.7313546538352966,0.0960411727428436,0.4339469671249389,289.0980834960937,289.25,287.766357421875,283.9769897460937,288.9700927734375,298.35009765625,289.0912475585937,1.0,0.1949434131383896,1.0,1.0,0.2588129937648773,1.0,-0.9603939652442932,0.8400419354438782,0.1203520447015762,0.6041066646575928,0.0,0.0,0.0,22.36401557922364,25.0,-88.5044937133789,-0.0,86.99974822998047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0715637207031,0.9428038001060486,0.2064964771270752,0.1851375252008438,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777893066406,0.586835503578186,0.050000000745058,0.0480132475495338,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728759765625,0.7954050302505493,0.1245178505778312,0.0873768404126167,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777893066406,0.586835503578186,0.050000000745058,0.0480132475495338,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738220214844,0.7315153479576111,0.0962308347225189,0.4348511397838592,289.0724182128906,289.25,287.80499267578125,283.9845275878906,288.95916748046875,298.3552551269531,289.0662841796875,1.0,0.1955531686544418,1.0,1.0,0.2532089650630951,1.0,-0.9641404747962952,0.8478740453720093,0.1162663772702217,0.611514687538147,0.0,0.0,0.0,22.454288482666016,25.0,-78.83328247070312,-0.0,87.8853530883789,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516662597656,0.9459355473518372,0.2086065709590912,0.1870295405387878,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.055908203125,0.5865280628204346,0.050000000745058,0.0480148382484912,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523986816406,0.7960024476051331,0.1249588131904602,0.0876887068152427,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.055908203125,0.5865280628204346,0.050000000745058,0.0480148382484912,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0530090332031,0.7316315174102783,0.0964051038026809,0.435674101114273,289.0521545410156,289.3500061035156,287.8435974121094,283.9922180175781,289.00537109375,298.3605651855469,289.0496826171875,1.0,0.1961417645215988,1.0,1.0,0.255879133939743,1.0,-0.9677772521972656,0.8490826487541199,0.1186946481466293,0.6123408675193787,0.0,0.0,0.0,22.542348861694336,25.0,-53.80073928833008,-0.0,88.74764251708984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.9524913430213928,0.2129528820514679,0.1908821910619735,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861451625823975,0.050000000745058,0.0480168089270591,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.7975080013275146,0.1258869618177414,0.0883239656686782,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861451625823975,0.050000000745058,0.0480168089270591,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320647835731506,0.0967639312148094,0.4372599422931671,289.06524658203125,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,298.3725891113281,289.0699462890625,1.0,0.1972674280405044,1.0,1.0,0.2612194716930389,1.0,-0.9750718474388124,0.8504774570465088,0.1245943680405616,0.6129021048545837,0.0,0.0,0.0,22.687318801879883,25.0,17.139616012573242,-0.0,90.4405517578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658874511719,0.9524913430213928,0.2129528820514679,0.1908821910619735,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861451625823975,0.050000000745058,0.0480168089270591,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.7975080013275146,0.1258869618177414,0.0883239656686782,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0620422363281,0.5861451625823975,0.050000000745058,0.0480168089270591,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320647835731506,0.0967639312148094,0.4372599422931671,289.06524658203125,289.45001220703125,287.920654296875,284.00811767578125,289.1230163574219,298.3725891113281,289.0699462890625,1.0,0.1972674280405044,1.0,1.0,0.2612194716930389,1.0,-0.9750718474388124,0.8504774570465088,0.1245943680405616,0.6129021048545837,0.0,0.0,0.0,22.687318801879883,25.0,17.139616012573242,-0.0,90.4405517578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599130749702454,0.2175396680831909,0.1949381530284881,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863058567047119,0.050000000745058,0.0480159185826778,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7998996376991272,0.1269378811120987,0.0890342593193054,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863058567047119,0.050000000745058,0.0480159185826778,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331724166870117,0.0971940010786056,0.4390929639339447,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2416381835937,298.3869934082031,289.12420654296875,1.0,0.1983546018600464,1.0,1.0,0.2665598094463348,1.0,-0.9829901456832886,0.8521841764450073,0.13080595433712,0.6135072112083435,0.0,0.0,0.0,22.765743255615234,25.0,67.96588134765625,-0.0,92.1703872680664,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599130749702454,0.2175396680831909,0.1949381530284881,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863058567047119,0.050000000745058,0.0480159185826778,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7998996376991272,0.1269378811120987,0.0890342593193054,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863058567047119,0.050000000745058,0.0480159185826778,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331724166870117,0.0971940010786056,0.4390929639339447,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.2416381835937,298.3869934082031,289.12420654296875,1.0,0.1983546018600464,1.0,1.0,0.2665598094463348,1.0,-0.9829901456832886,0.8521841764450073,0.13080595433712,0.6135072112083435,0.0,0.0,0.0,22.765743255615234,25.0,67.96588134765625,-0.0,92.1703872680664,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679826498031616,0.2223736494779586,0.1992037296295166,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.586970865726471,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031786680221558,0.1281296461820602,0.089835800230503,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.586970865726471,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349915504455566,0.0977216064929962,0.4413149058818817,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.4466857910156,298.40362548828125,289.2218933105469,1.0,0.1994333565235138,1.0,1.0,0.2822664380073547,1.0,-0.9917298555374146,0.8446917533874512,0.1470381170511245,0.604618489742279,0.0,0.0,0.0,22.7832260131836,25.0,135.06011962890625,-0.0,93.98446655273438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.9679826498031616,0.2223736494779586,0.1992037296295166,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.586970865726471,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031786680221558,0.1281296461820602,0.089835800230503,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.586970865726471,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349915504455566,0.0977216064929962,0.4413149058818817,289.2064819335937,289.6499938964844,288.0741882324219,284.04229736328125,289.4466857910156,298.40362548828125,289.2218933105469,1.0,0.1994333565235138,1.0,1.0,0.2822664380073547,1.0,-0.9917298555374146,0.8446917533874512,0.1470381170511245,0.604618489742279,0.0,0.0,0.0,22.7832260131836,25.0,135.06011962890625,-0.0,93.98446655273438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9768327474594116,0.2275652438402176,0.2037635445594787,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882942080497742,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.8076332807540894,0.1295270025730133,0.0907674357295036,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882942080497742,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.7378032207489014,0.098402015864849,0.444144994020462,289.34844970703125,289.75,288.15057373046875,284.0607604980469,289.6683349609375,298.42333984375,289.3681335449219,1.0,0.2005393952131271,1.0,1.0,0.2979730665683746,1.0,-1.001700520515442,0.8365669250488281,0.1651335209608078,0.594633162021637,0.0,0.0,0.0,22.72658920288086,25.0,195.5778045654297,-0.0,95.95581817626952,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9768327474594116,0.2275652438402176,0.2037635445594787,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882942080497742,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.8076332807540894,0.1295270025730133,0.0907674357295036,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882942080497742,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.7378032207489014,0.098402015864849,0.444144994020462,289.34844970703125,289.75,288.15057373046875,284.0607604980469,289.6683349609375,298.42333984375,289.3681335449219,1.0,0.2005393952131271,1.0,1.0,0.2979730665683746,1.0,-1.001700520515442,0.8365669250488281,0.1651335209608078,0.594633162021637,0.0,0.0,0.0,22.72658920288086,25.0,195.5778045654297,-0.0,95.95581817626952,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350280761719,0.9814941883087158,0.2302992343902588,0.206166923046112,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.413330078125,0.5892178416252136,0.050000000745058,0.048000618815422,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302978515625,0.8102877736091614,0.1303088814020156,0.0912901014089584,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.413330078125,0.5892178416252136,0.050000000745058,0.048000618815422,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4268493652344,0.739631712436676,0.0988072007894516,0.4458397030830383,289.4317321777344,289.75,288.18865966796875,284.0704040527344,289.7821350097656,298.4342956542969,289.4530639648437,1.0,0.2011142820119857,1.0,1.0,0.3058263957500458,1.0,-1.0072346925735474,0.8324460387229919,0.174788624048233,0.589380145072937,0.0,0.0,0.0,22.6702938079834,25.0,219.58709716796875,-0.0,97.0213851928711,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5245056152344,0.9862419962882996,0.2331215590238571,0.2086499184370041,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.5903094410896301,0.050000000745058,0.0479949861764907,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5195007324219,0.8132002353668213,0.1311451345682144,0.0918504893779754,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.5903094410896301,0.050000000745058,0.0479949861764907,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.515869140625,0.74174565076828,0.0992562025785446,0.4477268755435943,289.5210266113281,289.8500061035156,288.2267150878906,284.0802917480469,289.8854675292969,298.4459228515625,289.5430603027344,1.0,0.2017090767621994,1.0,1.0,0.3122205138206482,1.0,-1.0131386518478394,0.8298237919807434,0.1833148598670959,0.5854819416999817,0.0,0.0,0.0,22.5971736907959,25.0,236.55625915527344,-0.0,98.14706420898438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.9956878423690796,0.2389950305223465,0.2138307690620422,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929044485092163,0.050000000745058,0.047981783747673,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040100097656,0.8196709156036377,0.1329618841409683,0.0930757001042366,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929044485092163,0.050000000745058,0.047981783747673,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001953125,0.7467484474182129,0.1002745553851127,0.4520520269870758,289.7055358886719,289.95001220703125,288.3025207519531,284.1010131835937,290.09014892578125,298.4707336425781,289.7283630371094,1.0,0.2029696404933929,1.0,1.0,0.3250088095664978,1.0,-1.0259777307510376,0.8248910307884216,0.2010867297649383,0.5776070952415466,0.0,0.0,0.0,22.41284370422364,25.0,256.4280700683594,-0.0,100.5885238647461,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.709228515625,0.9956878423690796,0.2389950305223465,0.2138307690620422,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929044485092163,0.050000000745058,0.047981783747673,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040100097656,0.8196709156036377,0.1329618841409683,0.0930757001042366,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929044485092163,0.050000000745058,0.047981783747673,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001953125,0.7467484474182129,0.1002745553851127,0.4520520269870758,289.7055358886719,289.95001220703125,288.3025207519531,284.1010131835937,290.09014892578125,298.4707336425781,289.7283630371094,1.0,0.2029696404933929,1.0,1.0,0.3250088095664978,1.0,-1.0259777307510376,0.8248910307884216,0.2010867297649383,0.5776070952415466,0.0,0.0,0.0,22.41284370422364,25.0,256.4280700683594,-0.0,100.5885238647461,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90289306640625,0.9928033351898192,0.2456141412258148,0.2126558870077133,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915800929069519,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976745605469,0.8218629360198975,0.1349436938762664,0.0944363623857498,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915800929069519,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937072753906,0.7479823231697083,0.1014350801706314,0.4571307897567749,289.899169921875,290.04998779296875,288.3780517578125,284.1229858398437,290.2964172363281,298.5021667480469,289.9225769042969,1.0,0.2041386812925338,1.0,1.0,0.337797075510025,1.0,-1.0323256254196167,0.8142604827880859,0.2180651426315307,0.565650999546051,0.0,0.0,0.0,22.65565299987793,25.0,269.1320495605469,-0.0,102.39376831054688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90289306640625,0.9928033351898192,0.2456141412258148,0.2126558870077133,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915800929069519,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976745605469,0.8218629360198975,0.1349436938762664,0.0944363623857498,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.5915800929069519,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937072753906,0.7479823231697083,0.1014350801706314,0.4571307897567749,289.899169921875,290.04998779296875,288.3780517578125,284.1229858398437,290.2964172363281,298.5021667480469,289.9225769042969,1.0,0.2041386812925338,1.0,1.0,0.337797075510025,1.0,-1.0323256254196167,0.8142604827880859,0.2180651426315307,0.565650999546051,0.0,0.0,0.0,22.65565299987793,25.0,269.1320495605469,-0.0,102.39376831054688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.991755485534668,0.2533592879772186,0.2118624597787857,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915051102638245,0.050000000745058,0.0479887537658214,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.082763671875,0.825717031955719,0.137070283293724,0.0958984494209289,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915051102638245,0.050000000745058,0.0479887537658214,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.079345703125,0.7508726119995117,0.1027411147952079,0.4628335833549499,290.083984375,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,298.5470275878906,290.1039123535156,1.0,0.2052279114723205,1.0,1.0,0.3432320356369018,1.0,-1.0398584604263306,0.8128185868263245,0.2270399183034896,0.5623202323913574,0.0,0.0,0.0,22.751371383666992,25.0,250.31983947753903,-0.0,104.24038696289062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.991755485534668,0.2533592879772186,0.2118624597787857,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915051102638245,0.050000000745058,0.0479887537658214,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.082763671875,0.825717031955719,0.137070283293724,0.0958984494209289,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915051102638245,0.050000000745058,0.0479887537658214,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.079345703125,0.7508726119995117,0.1027411147952079,0.4628335833549499,290.083984375,290.1499938964844,288.4532165527344,284.1463317871094,290.4340515136719,298.5470275878906,290.1039123535156,1.0,0.2052279114723205,1.0,1.0,0.3432320356369018,1.0,-1.0398584604263306,0.8128185868263245,0.2270399183034896,0.5623202323913574,0.0,0.0,0.0,22.751371383666992,25.0,250.31983947753903,-0.0,104.24038696289062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9915093183517456,0.2614306807518005,0.2111344933509826,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920571684837341,0.050000000745058,0.0479859188199043,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450561523437,0.8304155468940735,0.1392726898193359,0.0974231958389282,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920571684837341,0.050000000745058,0.0479859188199043,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419128417969,0.7546975612640381,0.1041401475667953,0.469007134437561,290.24609375,290.25,288.52801513671875,284.1711730957031,290.5654602050781,298.59375,290.26446533203125,1.0,0.2063128054141998,1.0,1.0,0.3486669957637787,1.0,-1.0483301877975464,0.8121978044509888,0.2361323684453964,0.5594228506088257,0.0,0.0,0.0,22.776058197021484,28.0,228.2040405273437,-0.0,106.17242431640624,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
