time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9915093183517456,0.2614306807518005,0.2111344933509826,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920571684837341,0.050000000745058,0.0479859188199043,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450561523437,0.8304155468940735,0.1392726898193359,0.0974231958389282,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920571684837341,0.050000000745058,0.0479859188199043,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419128417969,0.7546975612640381,0.1041401475667953,0.469007134437561,290.24609375,290.25,288.52801513671875,284.1711730957031,290.5654602050781,298.59375,290.26446533203125,1.0,0.2063128054141998,1.0,1.0,0.3486669957637787,1.0,-1.0483301877975464,0.8121978044509888,0.2361323684453964,0.5594228506088257,0.0,0.0,0.0,22.776058197021484,28.0,228.2040405273437,-0.0,106.17242431640624,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260803222656,0.9917890429496764,0.2655243873596191,0.2119622081518173,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30621337890625,0.5914291143417358,0.050000000745058,0.0479890666902065,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223876953125,0.8317469954490662,0.1403953433036804,0.0982042253017425,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30621337890625,0.5914291143417358,0.050000000745058,0.0479890666902065,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.7556883096694946,0.1048675179481506,0.4722406268119812,290.3233642578125,290.25,288.5652770996094,284.1841735839844,290.630615234375,298.6133117675781,290.3411865234375,1.0,0.2073544412851333,1.0,1.0,0.3513844609260559,1.0,-1.0541479587554932,0.8129759430885315,0.2411720156669616,0.5585821866989136,0.0,0.0,0.0,22.921754837036133,28.0,219.95225524902344,-0.0,107.75394439697266,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985290527344,0.9923593997955322,0.269544392824173,0.2136994153261184,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.5901080965995789,0.050000000745058,0.0479957573115825,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953552246094,0.8322897553443909,0.1415304690599441,0.0989975258708,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38043212890625,0.5901080965995789,0.050000000745058,0.0479957573115825,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.7559630274772644,0.1056187152862548,0.4755893051624298,290.39617919921875,290.3500061035156,288.6024475097656,284.1976013183594,290.6547546386719,298.6240234375,290.4110717773437,1.0,0.2086858749389648,1.0,1.0,0.3497657179832458,1.0,-1.061219573020935,0.8198321461677551,0.2413874566555023,0.5634572505950928,0.0,0.0,0.0,23.17314338684082,31.0,200.1101837158203,-0.0,109.83413696289062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940756559371948,0.2771902084350586,0.2193996459245681,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857425928115845,0.050000000745058,0.0480183735489845,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313613533973694,0.1437812745571136,0.1005929335951805,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857425928115845,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546982765197754,0.1071354076266288,0.4824983179569244,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.6851501464844,298.6313781738281,290.51031494140625,1.0,0.2121428400278091,1.0,1.0,0.3465282022953033,1.0,-1.0783216953277588,0.8364511132240295,0.2418705374002456,0.5753397345542908,0.0,0.0,0.0,23.94693374633789,34.0,146.78761291503906,-0.0,115.26929473876952,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940756559371948,0.2771902084350586,0.2193996459245681,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857425928115845,0.050000000745058,0.0480183735489845,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313613533973694,0.1437812745571136,0.1005929335951805,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857425928115845,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546982765197754,0.1071354076266288,0.4824983179569244,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.6851501464844,298.6313781738281,290.51031494140625,1.0,0.2121428400278091,1.0,1.0,0.3465282022953033,1.0,-1.0783216953277588,0.8364511132240295,0.2418705374002456,0.5753397345542908,0.0,0.0,0.0,23.94693374633789,34.0,146.78761291503906,-0.0,115.26929473876952,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961637854576112,0.2842132449150085,0.22771517932415,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792790055274963,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279098868370056,0.1459621489048004,0.1021544337272644,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792790055274963,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511183023452759,0.1086071133613586,0.4893331825733185,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152404785156,298.6293029785156,290.585205078125,1.0,0.2165109068155288,1.0,1.0,0.3432906866073608,1.0,-1.09846293926239,0.8553370237350464,0.2431259006261825,0.5888136625289917,0.0,0.0,0.0,25.074935913085938,37.0,109.8165512084961,-0.0,122.2709732055664,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5788269042969,0.9961637854576112,0.2842132449150085,0.22771517932415,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792790055274963,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.8279098868370056,0.1459621489048004,0.1021544337272644,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792790055274963,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511183023452759,0.1086071133613586,0.4893331825733185,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152404785156,298.6293029785156,290.585205078125,1.0,0.2165109068155288,1.0,1.0,0.3432906866073608,1.0,-1.09846293926239,0.8553370237350464,0.2431259006261825,0.5888136625289917,0.0,0.0,0.0,25.074935913085938,37.0,109.8165512084961,-0.0,122.2709732055664,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.9980189204216005,0.2910124063491821,0.2375606149435043,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714586973190308,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8231614828109741,0.1484206020832061,0.1038189083337783,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714586973190308,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.7464932799339294,0.110369935631752,0.4968854486942291,290.63946533203125,290.6499938964844,288.8233337402344,284.2872009277344,290.7504272460937,298.62353515625,290.6458435058594,1.0,0.2216444015502929,1.0,1.0,0.3404509723186493,1.0,-1.1214491128921509,0.8758230209350586,0.2456260472536087,0.6034703254699707,0.0,0.0,0.0,26.49847412109375,25.0,87.50360870361328,-0.0,130.801513671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.9980189204216005,0.2910124063491821,0.2375606149435043,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714586973190308,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8231614828109741,0.1484206020832061,0.1038189083337783,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714586973190308,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.7464932799339294,0.110369935631752,0.4968854486942291,290.63946533203125,290.6499938964844,288.8233337402344,284.2872009277344,290.7504272460937,298.62353515625,290.6458435058594,1.0,0.2216444015502929,1.0,1.0,0.3404509723186493,1.0,-1.1214491128921509,0.8758230209350586,0.2456260472536087,0.6034703254699707,0.0,0.0,0.0,26.49847412109375,25.0,87.50360870361328,-0.0,130.801513671875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929626464844,0.9970367550849916,0.2990648746490478,0.2319193184375763,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5759625434875488,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.833086371421814,0.1513443887233734,0.1057677492499351,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5759625434875488,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.7559198141098022,0.1126593947410583,0.5064663290977478,290.692138671875,290.54998779296875,288.89666748046875,284.32000732421875,290.78271484375,298.6275939941406,290.697265625,1.0,0.2210903763771057,1.0,1.0,0.3376112878322601,1.0,-1.1284629106521606,0.8847145438194275,0.2437483221292495,0.6105582118034363,0.0,0.0,0.0,25.92169189453125,28.0,72.28410339355469,-0.0,131.52610778808594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929626464844,0.9970367550849916,0.2990648746490478,0.2319193184375763,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5759625434875488,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.833086371421814,0.1513443887233734,0.1057677492499351,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5759625434875488,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.7559198141098022,0.1126593947410583,0.5064663290977478,290.692138671875,290.54998779296875,288.89666748046875,284.32000732421875,290.78271484375,298.6275939941406,290.697265625,1.0,0.2210903763771057,1.0,1.0,0.3376112878322601,1.0,-1.1284629106521606,0.8847145438194275,0.2437483221292495,0.6105582118034363,0.0,0.0,0.0,25.92169189453125,28.0,72.28410339355469,-0.0,131.52610778808594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7156066894531,0.99647057056427,0.3039776682853699,0.2291264832019806,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5781689286231995,0.050000000745058,0.0480593144893646,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7146301269531,0.8382840752601624,0.1529410779476165,0.1068419739603996,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5781689286231995,0.050000000745058,0.0480593144893646,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137756347656,0.7610947489738464,0.1139890402555465,0.5120846629142761,290.71484375,290.54998779296875,288.9333190917969,284.3368835449219,290.8007202148437,298.6378173828125,290.7197570800781,1.0,0.2215181440114975,1.0,1.0,0.3361914157867431,1.0,-1.133109211921692,0.8900060653686523,0.2431031465530395,0.6146178245544434,0.0,0.0,0.0,25.663028717041016,28.0,66.9068832397461,-0.0,132.2477264404297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73748779296875,0.9961344599723816,0.3090614676475525,0.227582186460495,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.5793824195861816,0.050000000745058,0.0480524934828281,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366027832031,0.8425126671791077,0.1546123623847961,0.1079772785305976,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.5793824195861816,0.050000000745058,0.0480524934828281,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.7654948234558105,0.1154310703277587,0.518267035484314,290.73681640625,290.45001220703125,288.9700012207031,284.3540954589844,290.81463623046875,298.6492004394531,290.7413635253906,1.0,0.2223033010959625,1.0,1.0,0.3340960144996643,1.0,-1.1400212049484253,0.8977882266044617,0.242233008146286,0.6207467317581177,0.0,0.0,0.0,25.58101272583008,31.0,62.158538818359375,-0.0,133.91578674316406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.995917558670044,0.3194385468959808,0.2266231477260589,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801334381103516,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.8493905067443848,0.1581417471170425,0.1103944331407547,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801334381103516,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.7731257081031799,0.1185984760522842,0.5320356488227844,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,298.6717529296875,290.7790222167969,1.0,0.2248957008123397,1.0,1.0,0.3299052119255066,1.0,-1.1582856178283691,0.9167438745498656,0.241541713476181,0.6355805397033691,0.0,0.0,0.0,25.71897315979004,34.0,53.63924789428711,-0.0,139.10182189941406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.995917558670044,0.3194385468959808,0.2266231477260589,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801334381103516,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.8493905067443848,0.1581417471170425,0.1103944331407547,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.5801334381103516,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.7731257081031799,0.1185984760522842,0.5320356488227844,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,290.8429260253906,298.6717529296875,290.7790222167969,1.0,0.2248957008123397,1.0,1.0,0.3299052119255066,1.0,-1.1582856178283691,0.9167438745498656,0.241541713476181,0.6355805397033691,0.0,0.0,0.0,25.71897315979004,34.0,53.63924789428711,-0.0,139.10182189941406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.996291995048523,0.3298670947551727,0.2282953411340713,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788215398788452,0.050000000745058,0.0480553619563579,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.85415118932724,0.161883533000946,0.1129748523235321,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788215398788452,0.050000000745058,0.0480553619563579,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790584564208984,0.1220776960253715,0.5473403334617615,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.87408447265625,298.6920471191406,290.8145446777344,1.0,0.2287031859159469,1.0,1.0,0.3257143795490265,1.0,-1.1817752122879028,0.9395973682403564,0.2421778887510299,0.653372049331665,0.0,0.0,0.0,26.226055145263672,37.0,49.82274627685547,-0.0,146.640380859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8113098144531,0.996291995048523,0.3298670947551727,0.2282953411340713,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788215398788452,0.050000000745058,0.0480553619563579,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.85415118932724,0.161883533000946,0.1129748523235321,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788215398788452,0.050000000745058,0.0480553619563579,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790584564208984,0.1220776960253715,0.5473403334617615,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.87408447265625,298.6920471191406,290.8145446777344,1.0,0.2287031859159469,1.0,1.0,0.3257143795490265,1.0,-1.1817752122879028,0.9395973682403564,0.2421778887510299,0.653372049331665,0.0,0.0,0.0,26.226055145263672,37.0,49.82274627685547,-0.0,146.640380859375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970998167991638,0.3401722013950348,0.2322451025247573,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021903991699,0.050000000745058,0.0480728335678577,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569104671478271,0.1657779365777969,0.1156866624951362,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021903991699,0.050000000745058,0.0480728335678577,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832955121994019,0.1257909089326858,0.56385737657547,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,298.7093200683594,290.80975341796875,1.0,0.2335617989301681,1.0,1.0,0.3068976104259491,1.0,-1.209636926651001,0.9849095940589904,0.2247273474931717,0.6927241683006287,0.0,0.0,0.0,27.070219039916992,40.0,-7.107670783996582,-0.0,156.4385223388672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970998167991638,0.3401722013950348,0.2322451025247573,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021903991699,0.050000000745058,0.0480728335678577,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569104671478271,0.1657779365777969,0.1156866624951362,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757021903991699,0.050000000745058,0.0480728335678577,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832955121994019,0.1257909089326858,0.56385737657547,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.77880859375,298.7093200683594,290.80975341796875,1.0,0.2335617989301681,1.0,1.0,0.3068976104259491,1.0,-1.209636926651001,0.9849095940589904,0.2247273474931717,0.6927241683006287,0.0,0.0,0.0,27.070219039916992,40.0,-7.107670783996582,-0.0,156.4385223388672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981406331062316,0.350049614906311,0.2383551597595214,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708160400390625,0.050000000745058,0.0481012240052223,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573951721191406,0.1696558594703674,0.1184216737747192,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708160400390625,0.050000000745058,0.0481012240052223,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855075597763062,0.1295875906944275,0.5809608697891235,290.7657775878906,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,298.72149658203125,290.7601928710937,1.0,0.2393061965703964,1.0,1.0,0.2880808115005493,1.0,-1.2408506870269775,1.0332446098327637,0.2076061218976974,0.7344668507575989,0.0,0.0,0.0,28.25225257873535,43.0,-56.51308822631836,-0.0,168.3913116455078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981406331062316,0.350049614906311,0.2383551597595214,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708160400390625,0.050000000745058,0.0481012240052223,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573951721191406,0.1696558594703674,0.1184216737747192,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708160400390625,0.050000000745058,0.0481012240052223,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855075597763062,0.1295875906944275,0.5809608697891235,290.7657775878906,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,298.72149658203125,290.7601928710937,1.0,0.2393061965703964,1.0,1.0,0.2880808115005493,1.0,-1.2408506870269775,1.0332446098327637,0.2076061218976974,0.7344668507575989,0.0,0.0,0.0,28.25225257873535,43.0,-56.51308822631836,-0.0,168.3913116455078,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347106933594,0.9986578226089478,0.3548111021518707,0.2421204000711441,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677675008773804,0.050000000745058,0.048119593411684,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.8568057417869568,0.171575590968132,0.1197792440652847,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677675008773804,0.050000000745058,0.048119593411684,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367553710937,0.7858456373214722,0.1314965039491653,0.5895971655845642,290.73553466796875,289.8970031738281,289.29998779296875,284.5221252441406,290.6405944824219,298.72540283203125,290.7294616699219,1.0,0.242460086941719,1.0,1.0,0.2786724269390106,1.0,-1.2574098110198977,1.0580588579177856,0.1993509531021118,0.7558085918426514,0.0,0.0,0.0,28.96843910217285,43.0,-71.73220825195312,-0.0,175.14134216308594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.9990000128746032,0.3594568073749542,0.2462599724531173,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643839836120605,0.050000000745058,0.0481405965983867,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.8557468056678772,0.1734819859266281,0.1211299747228622,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643839836120605,0.050000000745058,0.0481405965983867,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.7857354283332825,0.1334059983491897,0.5982614755630493,290.698974609375,289.7633361816406,289.336669921875,284.542236328125,290.5595703125,298.724609375,290.68994140625,1.0,0.2457761317491531,1.0,1.0,0.2633968591690063,1.0,-1.274450421333313,1.0899217128753662,0.1845287531614303,0.7840869426727295,0.0,0.0,0.0,29.76444435119629,46.0,-97.35576629638672,-0.0,182.3876495361328,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682883977890014,0.2555472552776336,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566937923431396,0.050000000745058,0.0481910072267055,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5857849121094,0.8522489666938782,0.1771848648786544,0.1237793266773223,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566937923431396,0.050000000745058,0.0481910072267055,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841576933860779,0.1371683478355407,0.6154723167419434,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,298.7178039550781,290.5739440917969,1.0,0.2528157830238342,1.0,1.0,0.2328457683324813,1.0,-1.309558629989624,1.1536298990249634,0.1559287011623382,0.8404467701911926,0.0,0.0,0.0,31.59794235229492,49.0,-146.9290313720703,-0.0,198.2965545654297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682883977890014,0.2555472552776336,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566937923431396,0.050000000745058,0.0481910072267055,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5857849121094,0.8522489666938782,0.1771848648786544,0.1237793266773223,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566937923431396,0.050000000745058,0.0481910072267055,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841576933860779,0.1371683478355407,0.6154723167419434,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.40582275390625,298.7178039550781,290.5739440917969,1.0,0.2528157830238342,1.0,1.0,0.2328457683324813,1.0,-1.309558629989624,1.1536298990249634,0.1559287011623382,0.8404467701911926,0.0,0.0,0.0,31.59794235229492,49.0,-146.9290313720703,-0.0,198.2965545654297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765236139297485,0.2659065723419189,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480842590332031,0.050000000745058,0.0482524931430816,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471945524215698,0.1807222664356231,0.1263188421726226,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480842590332031,0.050000000745058,0.0482524931430816,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809953689575195,0.1408295929431915,0.6322909593582153,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,298.7048645019531,290.4533996582031,1.0,0.2602725028991699,1.0,1.0,0.2022946625947952,1.0,-1.3453783988952637,1.215171456336975,0.1302069574594497,0.8945263624191284,0.0,0.0,0.0,33.74074935913086,52.0,-161.3816375732422,-0.0,215.9474334716797,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.46246337890625,0.9990000128746032,0.3765236139297485,0.2659065723419189,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480842590332031,0.050000000745058,0.0482524931430816,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471945524215698,0.1807222664356231,0.1263188421726226,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480842590332031,0.050000000745058,0.0482524931430816,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809953689575195,0.1408295929431915,0.6322909593582153,290.46405029296875,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,298.7048645019531,290.4533996582031,1.0,0.2602725028991699,1.0,1.0,0.2022946625947952,1.0,-1.3453783988952637,1.215171456336975,0.1302069574594497,0.8945263624191284,0.0,0.0,0.0,33.74074935913086,52.0,-161.3816375732422,-0.0,215.9474334716797,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842659294605255,0.2770305275917053,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391845107078552,0.050000000745058,0.0483228340744972,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413882255554199,0.1841580718755722,0.1287837028503418,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391845107078552,0.050000000745058,0.0483228340744972,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769646644592285,0.1444169580936432,0.64878910779953,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,298.6925354003906,290.32928466796875,1.0,0.2680202424526214,1.0,1.0,0.1633013635873794,1.0,-1.381664156913757,1.28093683719635,0.1007273197174072,0.9527290463447572,0.0,0.0,0.0,36.13562774658203,55.0,-170.87156677246094,-0.0,235.23336791992188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.338623046875,0.9990000128746032,0.3842659294605255,0.2770305275917053,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391845107078552,0.050000000745058,0.0483228340744972,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3409118652344,0.8413882255554199,0.1841580718755722,0.1287837028503418,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559265136719,0.5391845107078552,0.050000000745058,0.0483228340744972,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.7769646644592285,0.1444169580936432,0.64878910779953,290.34033203125,289.2677307128906,289.5566711425781,284.6683654785156,290.1546325683594,298.6925354003906,290.32928466796875,1.0,0.2680202424526214,1.0,1.0,0.1633013635873794,1.0,-1.381664156913757,1.28093683719635,0.1007273197174072,0.9527290463447572,0.0,0.0,0.0,36.13562774658203,55.0,-170.87156677246094,-0.0,235.23336791992188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914559781551361,0.2887095212936401,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304878950119019,0.050000000745058,0.0483998470008373,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.8353795409202576,0.1874803155660629,0.1311851292848587,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304878950119019,0.050000000745058,0.0483998470008373,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18408203125,0.7725959420204163,0.1479152143001556,0.6649749875068665,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,298.6822814941406,290.16168212890625,1.0,0.2759638726711273,1.0,1.0,0.124308057129383,1.0,-1.4181814193725586,1.373124599456787,0.0450567677617073,1.0371997356414795,0.0,0.0,0.0,38.73180389404297,58.0,-236.5583648681641,-0.0,256.0618896484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1775817871094,0.9990000128746032,0.3914559781551361,0.2887095212936401,297.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304878950119019,0.050000000745058,0.0483998470008373,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815490722656,0.8353795409202576,0.1874803155660629,0.1311851292848587,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.20513916015625,0.5304878950119019,0.050000000745058,0.0483998470008373,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18408203125,0.7725959420204163,0.1479152143001556,0.6649749875068665,290.18048095703125,289.1083984375,289.6300048828125,284.7124328613281,289.8972473144531,298.6822814941406,290.16168212890625,1.0,0.2759638726711273,1.0,1.0,0.124308057129383,1.0,-1.4181814193725586,1.373124599456787,0.0450567677617073,1.0371997356414795,0.0,0.0,0.0,38.73180389404297,58.0,-236.5583648681641,-0.0,256.0618896484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0663146972656,0.9990000128746032,0.3946983218193054,0.2948050200939178,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262160897254944,0.050000000745058,0.0484413094818592,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07037353515625,0.8321996927261353,0.1890268474817276,0.1323264688253402,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0965881347656,0.5262160897254944,0.050000000745058,0.0484413094818592,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07293701171875,0.7701981663703918,0.1495758146047592,0.6727778315544128,290.0692443847656,289.0746765136719,289.6666564941406,284.7348327636719,289.7846984863281,298.67706298828125,290.051025390625,1.0,0.2799775898456573,1.0,1.0,0.1048114076256752,1.0,-1.436335563659668,1.416278839111328,0.0200566984713077,1.0765284299850464,0.0,0.0,0.0,40.11012649536133,58.0,-266.1299743652344,-0.0,266.9919738769531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686889648437,0.9990000128746032,0.3987061381340027,0.2767109274864197,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795837402344,0.7191463708877563,0.1337244808673858,0.1073187366127967,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716186523437,0.8510203957557678,0.1905635148286819,0.1333036869764328,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942321777344,0.5394278168678284,0.050000000745058,0.0483199916779994,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736633300781,0.7896881103515625,0.1512314081192016,0.6795925498008728,289.97052001953125,288.9519958496094,289.7033386230469,284.7574462890625,289.74041748046875,298.6697082519531,289.9573059082031,1.0,0.2851437330245971,1.0,1.0,0.0846391394734382,1.0,-1.4944597482681274,1.4876960515975952,0.0067637311294674,1.1353976726531982,0.0,0.0,0.0,38.08210754394531,78.0,-253.4545288085937,-0.0,287.1941833496094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073423147201538,0.3024091422557831,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363128066062927,0.1323577612638473,0.1265550106763839,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318602442741394,0.1936272233724594,0.1355618387460708,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211366415023804,0.050000000745058,0.0484933666884899,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719581127166748,0.1543982625007629,0.6948258876800537,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,298.6652526855469,289.8684387207031,1.0,0.3021257519721985,1.0,1.0,0.044294599443674,1.0,-1.5696355104446411,1.5693359375,0.0002995141840074,1.2017320394515991,0.0,0.0,0.0,43.92062377929688,81.0,-140.8723907470703,-0.0,337.8822937011719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
