time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040080,297.79547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8710327148437,0.9990000128746032,0.4073423147201538,0.3024091422557831,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.87286376953125,0.7363128066062927,0.1323577612638473,0.1265550106763839,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.87188720703125,0.8318602442741394,0.1936272233724594,0.1355618387460708,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.5211366415023804,0.050000000745058,0.0484933666884899,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8724365234375,0.7719581127166748,0.1543982625007629,0.6948258876800537,289.8715515136719,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,298.6652526855469,289.8684387207031,1.0,0.3021257519721985,1.0,1.0,0.044294599443674,1.0,-1.5696355104446411,1.5693359375,0.0002995141840074,1.2017320394515991,0.0,0.0,0.0,43.92062377929688,81.0,-140.8723907470703,-0.0,337.8822937011719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115827083587646,0.3325843214988708,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160145044326782,0.1334630697965622,0.1272424459457397,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119214773178101,0.1969885379076004,0.1380069851875305,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035610795021057,0.050000000745058,0.0487170070409774,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534022331237793,0.1575488895177841,0.709954559803009,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,298.64532470703125,289.8597717285156,1.0,0.3168275356292724,1.0,1.0,0.0039500584825873,1.0,-1.6280635595321655,1.6280593872070312,4.128841283090878e-06,1.2483737468719482,0.0,0.0,0.0,50.760650634765625,84.0,-39.80946731567383,-0.0,386.7796325683594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587951660156,0.9990000128746032,0.4115827083587646,0.3325843214988708,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584289550781,0.7160145044326782,0.1334630697965622,0.1272424459457397,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85858154296875,0.8119214773178101,0.1969885379076004,0.1380069851875305,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8581237792969,0.5035610795021057,0.050000000745058,0.0487170070409774,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8584899902344,0.7534022331237793,0.1575488895177841,0.709954559803009,289.8586730957031,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,298.64532470703125,289.8597717285156,1.0,0.3168275356292724,1.0,1.0,0.0039500584825873,1.0,-1.6280635595321655,1.6280593872070312,4.128841283090878e-06,1.2483737468719482,0.0,0.0,0.0,50.760650634765625,84.0,-39.80946731567383,-0.0,386.7796325683594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153505265712738,0.3568539321422577,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037191390991211,0.1363200098276138,0.1297777146100998,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979980707168579,0.200723797082901,0.1406891942024231,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917410016059875,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418117523193359,0.1608755439519882,0.7255326509475708,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,298.6270446777344,289.8884582519531,1.0,0.3300489485263824,1.0,1.0,0.0023700352758169,1.0,-1.6824049949645996,1.6824018955230713,3.106251824647188e-06,1.291351318359375,0.0,0.0,0.0,56.843379974365234,72.0,22.69811248779297,-0.0,434.3925476074219,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8858337402344,0.9990000128746032,0.4153505265712738,0.3568539321422577,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037191390991211,0.1363200098276138,0.1297777146100998,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8850402832031,0.7979980707168579,0.200723797082901,0.1406891942024231,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.4917410016059875,0.050000000745058,0.048912264406681,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846435546875,0.7418117523193359,0.1608755439519882,0.7255326509475708,289.8853454589844,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,298.6270446777344,289.8884582519531,1.0,0.3300489485263824,1.0,1.0,0.0023700352758169,1.0,-1.6824049949645996,1.6824018955230713,3.106251824647188e-06,1.291351318359375,0.0,0.0,0.0,56.843379974365234,72.0,22.69811248779297,-0.0,434.3925476074219,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205962121486664,0.3637318909168243,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056606411933899,0.1402407586574554,0.133317157626152,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982067465782166,0.2047955095767974,0.1435101479291916,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886078238487243,0.050000000745058,0.0489698722958564,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424638867378235,0.1644764095544815,0.74159175157547,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,298.62017822265625,289.9382629394531,1.0,0.3361803293228149,1.0,1.0,0.0007900117198005,1.0,-1.7176659107208252,1.7176631689071655,2.655801836226601e-06,1.3194011449813845,0.0,0.0,0.0,59.0709114074707,60.0,59.051246643066406,-0.0,461.7676696777344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.4205962121486664,0.3637318909168243,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7056606411933899,0.1402407586574554,0.133317157626152,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7982067465782166,0.2047955095767974,0.1435101479291916,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886078238487243,0.050000000745058,0.0489698722958564,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.7424638867378235,0.1644764095544815,0.74159175157547,289.9341735839844,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,298.62017822265625,289.9382629394531,1.0,0.3361803293228149,1.0,1.0,0.0007900117198005,1.0,-1.7176659107208252,1.7176631689071655,2.655801836226601e-06,1.3194011449813845,0.0,0.0,0.0,59.0709114074707,60.0,59.051246643066406,-0.0,461.7676696777344,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9625244140625,0.9990000128746032,0.42472705245018,0.3471865355968475,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.7201105952262878,0.1425285637378692,0.1352234184741974,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.8134208917617798,0.2069984674453735,0.1448905318975448,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570007324219,0.6124473810195923,0.1338154375553131,0.0836012810468673,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610290527344,0.7561327815055847,0.1664579957723617,0.7494339942932129,289.96197509765625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,298.62432861328125,289.96636962890625,1.0,0.3379209339618683,1.0,1.0,0.0,1.0,-1.7526594400405884,1.7526569366455078,2.500070877431426e-06,1.3459781408309937,0.0,0.0,0.0,56.32316970825195,60.0,69.70084381103516,-0.0,475.1561584472656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952087402344,0.9990000128746032,0.4318402409553528,0.3260993659496307,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9927978515625,0.7377362847328186,0.1449933648109436,0.1373216658830642,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940490722656,0.8321607112884521,0.2093005329370498,0.1463512629270553,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9924011230469,0.7175883650779724,0.1334906220436096,0.1256151646375656,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9933776855469,0.7749510407447815,0.1685601025819778,0.7578849196434021,289.99462890625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,298.6360778808594,289.9994812011719,1.0,0.3394165635108948,1.0,1.0,0.0,1.0,-1.7922890186309814,1.792286396026611,2.5956107947422424e-06,1.378191351890564,0.0,0.0,0.0,53.03400039672852,63.0,80.18037414550781,-0.0,490.2249145507813,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.44545578956604,0.3240272104740143,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472671270370483,0.1502286940813064,0.1421438157558441,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395701050758362,0.2140415459871292,0.1496013104915619,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.72177654504776,0.1331053972244262,0.127134695649147,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832785248756409,0.1729347109794616,0.777088463306427,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,298.6728210449219,290.06756591796875,1.0,0.3441762328147888,1.0,1.0,0.0,1.0,-1.8243736028671265,1.8243708610534668,2.6870650344790192e-06,1.4034459590911863,0.0,0.0,0.0,53.372406005859375,66.0,91.26849365234376,-0.0,512.1467895507812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0632629394531,0.9990000128746032,0.44545578956604,0.3240272104740143,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7472671270370483,0.1502286940813064,0.1421438157558441,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0621643066406,0.8395701050758362,0.2140415459871292,0.1496013104915619,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.72177654504776,0.1331053972244262,0.127134695649147,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.7832785248756409,0.1729347109794616,0.777088463306427,290.062744140625,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,298.6728210449219,290.06756591796875,1.0,0.3441762328147888,1.0,1.0,0.0,1.0,-1.8243736028671265,1.8243708610534668,2.6870650344790192e-06,1.4034459590911863,0.0,0.0,0.0,53.372406005859375,66.0,91.26849365234376,-0.0,512.1467895507812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576571881771087,0.3240827023983001,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559992671012878,0.1558878421783447,0.1473958641290664,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455914855003357,0.2190414369106292,0.1530413329601287,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242277264595032,0.1351139396429062,0.1285471469163894,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902761697769165,0.1775983124971389,0.7976642847061157,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,298.7093200683594,290.1385498046875,1.0,0.3499246835708618,1.0,1.0,0.0,1.0,-1.861276745796204,1.8612738847732544,2.794524334603921e-06,1.4324477910995483,0.0,0.0,0.0,54.25006866455078,69.0,97.15489959716795,-0.0,539.7528686523438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4576571881771087,0.3240827023983001,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.7559992671012878,0.1558878421783447,0.1473958641290664,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.8455914855003357,0.2190414369106292,0.1530413329601287,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1313781738281,0.7242277264595032,0.1351139396429062,0.1285471469163894,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7902761697769165,0.1775983124971389,0.7976642847061157,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,298.7093200683594,290.1385498046875,1.0,0.3499246835708618,1.0,1.0,0.0,1.0,-1.861276745796204,1.8612738847732544,2.794524334603921e-06,1.4324477910995483,0.0,0.0,0.0,54.25006866455078,69.0,97.15489959716795,-0.0,539.7528686523438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695954918861389,0.3248893320560455,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647039890289307,0.1618888974189758,0.1529923677444458,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512557744979858,0.2242671102285385,0.1566473245620727,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.728740394115448,0.1385221481323242,0.1314828544855117,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969362735748291,0.1825190633535385,0.819442629814148,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,298.7419128417969,290.21148681640625,1.0,0.3565684258937835,1.0,1.0,0.0,1.0,-1.9029695987701416,1.9029667377471924,2.9188602184149204e-06,1.4651817083358765,0.0,0.0,0.0,55.40957260131836,72.0,100.43740844726562,-0.0,572.6671752929688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.4695954918861389,0.3248893320560455,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7647039890289307,0.1618888974189758,0.1529923677444458,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8512557744979858,0.2242671102285385,0.1566473245620727,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20428466796875,0.728740394115448,0.1385221481323242,0.1314828544855117,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2053527832031,0.7969362735748291,0.1825190633535385,0.819442629814148,290.20654296875,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,298.7419128417969,290.21148681640625,1.0,0.3565684258937835,1.0,1.0,0.0,1.0,-1.9029695987701416,1.9029667377471924,2.9188602184149204e-06,1.4651817083358765,0.0,0.0,0.0,55.40957260131836,72.0,100.43740844726562,-0.0,572.6671752929688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816092848777771,0.3264553844928741,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732041478157043,0.1681846231222152,0.1588820666074752,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564967513084412,0.2296981513500213,0.1604032665491104,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342161536216736,0.1428172290325164,0.135364145040512,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031767010688782,0.1876806169748306,0.8423414826393127,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,298.7701721191406,290.28546142578125,1.0,0.3639763295650482,1.0,1.0,0.0,1.0,-1.9485890865325928,1.9485859870910645,3.05842149828095e-06,1.500956654548645,0.0,0.0,0.0,56.84098815917969,75.0,102.25260925292967,-0.0,610.7127685546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.281005859375,0.9990000128746032,0.4816092848777771,0.3264553844928741,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7732041478157043,0.1681846231222152,0.1588820666074752,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2799987792969,0.8564967513084412,0.2296981513500213,0.1604032665491104,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342161536216736,0.1428172290325164,0.135364145040512,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8031767010688782,0.1876806169748306,0.8423414826393127,290.28057861328125,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,298.7701721191406,290.28546142578125,1.0,0.3639763295650482,1.0,1.0,0.0,1.0,-1.9485890865325928,1.9485859870910645,3.05842149828095e-06,1.500956654548645,0.0,0.0,0.0,56.84098815917969,75.0,102.25260925292967,-0.0,610.7127685546875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4876781404018402,0.3274895250797272,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.7773586511611938,0.1714330017566681,0.1619258522987365,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.858971357345581,0.2324861139059066,0.162333682179451,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.315673828125,0.7371535897254944,0.145205557346344,0.1375564336776733,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3166809082031,0.8061475157737732,0.1903467625379562,0.8541872501373291,290.3178405761719,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,298.78289794921875,290.3226928710937,1.0,0.3679281175136566,1.0,1.0,0.0,1.0,-1.972661137580872,1.972658038139344,3.133526433884981e-06,1.519816517829895,0.0,0.0,0.0,57.6499137878418,75.0,102.82563018798828,-0.0,631.6177368164062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4937954545021057,0.3286681175231933,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3537292480469,0.7814485430717468,0.1747450083494186,0.1650317311286926,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3546447753906,0.861362099647522,0.2353208661079406,0.1642976999282837,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.7401816248893738,0.147723838686943,0.1398825496435165,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35406494140625,0.8089860081672668,0.1930675655603408,0.866286039352417,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,298.7948608398437,290.3600158691406,1.0,0.3720272183418274,1.0,1.0,0.0,1.0,-1.997486591339112,1.9974833726882928,3.212027650079108e-06,1.539254069328308,0.0,0.0,0.0,58.51584243774414,78.0,103.24860382080078,-0.0,653.7657470703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39453125,0.9990000128746032,0.5002128481864929,0.3300283253192901,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7856371998786926,0.1782557070255279,0.1683261692523956,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39361572265625,0.8637725710868835,0.2383183538913726,0.1663756072521209,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434094548225403,0.1504644751548767,0.14242585003376,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3930358886719,0.81180340051651,0.195954218506813,0.879132091999054,290.3941650390625,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,298.806640625,290.39892578125,1.0,0.3764351010322571,1.0,1.0,0.0,1.0,-2.024052143096924,2.0240488052368164,3.2971956898109056e-06,1.5600402355194092,0.0,0.0,0.0,59.47307586669922,78.0,103.56893157958984,-0.0,678.1216430664062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5061877369880676,0.3313832283020019,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.7894508838653564,0.1815533190965652,0.1714221388101577,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296264648437,0.8659437894821167,0.2411282062530517,0.1683241724967956,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7464479207992554,0.153089240193367,0.1448694169521331,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.8143098950386047,0.1986677199602127,0.8912147283554077,290.43017578125,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,298.8169860839844,290.43487548828125,1.0,0.3806203007698059,1.0,1.0,0.0,1.0,-2.049181699752808,2.0491783618927,3.3788601285777986e-06,1.5796899795532229,0.0,0.0,0.0,60.402809143066406,81.0,103.78634643554688,-0.0,701.7771606445312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188035368919373,0.3344504535198211,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972556948661804,0.1885977685451507,0.1780396699905395,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703491687774658,0.2471151947975158,0.1724778264760971,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529453039169312,0.1588214784860611,0.1502241939306259,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193285465240479,0.2044699043035507,0.9170689582824708,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,298.8372802734375,290.5099182128906,1.0,0.389667809009552,1.0,1.0,0.0,1.0,-2.103281259536743,2.1032776832580566,3.5582947930379305e-06,1.6219511032104492,0.0,0.0,0.0,62.47021865844727,84.0,104.0653839111328,-0.0,754.7265014648438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5188035368919373,0.3344504535198211,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50396728515625,0.7972556948661804,0.1885977685451507,0.1780396699905395,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047607421875,0.8703491687774658,0.2471151947975158,0.1724778264760971,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7529453039169312,0.1588214784860611,0.1502241939306259,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8193285465240479,0.2044699043035507,0.9170689582824708,290.5053100585937,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,298.8372802734375,290.5099182128906,1.0,0.389667809009552,1.0,1.0,0.0,1.0,-2.103281259536743,2.1032776832580566,3.5582947930379305e-06,1.6219511032104492,0.0,0.0,0.0,62.47021865844727,84.0,104.0653839111328,-0.0,754.7265014648438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.531658947467804,0.337727278470993,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049202561378479,0.1958705484867096,0.1848749220371246,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746860027313232,0.2532789707183838,0.1767555624246597,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596562504768372,0.1648630201816558,0.1558840721845626,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242020606994629,0.2104657143354416,0.9438027143478394,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,298.8564147949219,290.58502197265625,1.0,0.3990958929061889,1.0,1.0,0.0,1.0,-2.159468412399292,2.1594645977020264,3.749888264792389e-06,1.6657871007919312,0.0,0.0,0.0,64.68824005126953,87.0,104.1986312866211,-0.0,812.6249389648438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.531658947467804,0.337727278470993,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8049202561378479,0.1958705484867096,0.1848749220371246,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5799865722656,0.8746860027313232,0.2532789707183838,0.1767555624246597,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5786437988281,0.7596562504768372,0.1648630201816558,0.1558840721845626,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794677734375,0.8242020606994629,0.2104657143354416,0.9438027143478394,290.5805053710937,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,298.8564147949219,290.58502197265625,1.0,0.3990958929061889,1.0,1.0,0.0,1.0,-2.159468412399292,2.1594645977020264,3.749888264792389e-06,1.6657871007919312,0.0,0.0,0.0,64.68824005126953,87.0,104.1986312866211,-0.0,812.6249389648438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447705388069153,0.3410864472389221,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123257756233215,0.2033662050962448,0.1919211447238922,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790526986122131,0.259617805480957,0.181155189871788,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665867805480957,0.1711777150630951,0.1618094444274902,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290575742721558,0.2166491895914077,0.9713813066482544,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,298.874755859375,290.6601257324219,1.0,0.4088440835475921,1.0,1.0,0.0,1.0,-2.217490673065185,2.217486619949341,3.953326540795388e-06,1.7109999656677246,0.0,0.0,0.0,67.03004455566406,105.0,104.24845886230467,-0.0,875.5165405273438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447705388069153,0.3410864472389221,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123257756233215,0.2033662050962448,0.1919211447238922,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790526986122131,0.259617805480957,0.181155189871788,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665867805480957,0.1711777150630951,0.1618094444274902,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290575742721558,0.2166491895914077,0.9713813066482544,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,298.874755859375,290.6601257324219,1.0,0.4088440835475921,1.0,1.0,0.0,1.0,-2.217490673065185,2.217486619949341,3.953326540795388e-06,1.7109999656677246,0.0,0.0,0.0,67.03004455566406,105.0,104.24845886230467,-0.0,875.5165405273438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512223243713379,0.348048448562622,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119624257087708,0.2072083801031112,0.1955686658620834,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.876757800579071,0.2628641724586487,0.1834347993135452,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7662736773490906,0.1744420826435089,0.1649102568626403,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276241421699524,0.2198209166526794,0.9857012033462524,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,298.8830871582031,290.69744873046875,1.0,0.4161275029182434,1.0,1.0,0.0,1.0,-2.253881454467773,2.2538771629333496,4.083482508576708e-06,1.7391419410705566,0.0,0.0,0.0,69.51521301269531,105.0,104.1465301513672,-0.0,920.4126586914062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571689009666443,0.3586733341217041,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090035915374756,0.2111101597547531,0.1993086338043213,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716199994087219,0.2661579549312591,0.1857741624116897,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635129690170288,0.1777728050947189,0.1681106984615326,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237059116363525,0.223035991191864,1.0004005432128906,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,298.8860168457031,290.7350158691406,1.0,0.4246363043785095,1.0,1.0,0.0,1.0,-2.295440196990967,2.295436143875122,4.235050710121868e-06,1.7713860273361206,0.0,0.0,0.0,72.9835205078125,108.0,104.28498077392578,-0.0,975.7806396484376,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.5681056380271912,0.3732560575008392,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8080195188522339,0.2188101559877395,0.2066551744937896,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.8671067357063293,0.2726483047008514,0.1903572678565979,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627593278884888,0.1843782514333725,0.1744250655174255,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207445740699768,0.2293535023927688,1.029127597808838,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,290.8728332519531,298.8828125,290.8085021972656,1.0,0.4385406970977783,1.0,1.0,0.0,1.0,-2.369391918182373,2.36938738822937,4.512398845690768e-06,1.8289949893951416,0.0,0.0,0.0,78.43244171142578,108.0,104.59669494628906,-0.0,1075.986328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.5684314966201782,0.373625099658966,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080383539199829,0.219040110707283,0.2068739086389541,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670278191566467,0.2728420794010162,0.1904935836791992,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.762782633304596,0.1845761686563491,0.1746136248111724,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207034468650818,0.2295417338609695,1.029980182647705,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,298.8827514648437,290.8106689453125,1.0,0.4389368295669555,1.0,1.0,0.0,1.0,-2.3715128898620605,2.3715083599090576,4.520482889347477e-06,1.8306437730789185,0.0,0.0,0.0,78.58075714111328,111.0,104.59709930419922,-0.0,1078.9134521484375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796875357627869,0.3847782015800476,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096885681152344,0.2269240617752075,0.2143623977899551,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655188679695129,0.2794840335845947,0.1951581388711929,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645518779754639,0.1913806200027465,0.1810861080884933,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203132748603821,0.2359879165887832,1.0591163635253906,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,298.8825378417969,290.88385009765625,1.0,0.4519653618335724,1.0,1.0,0.0,1.0,-2.442290782928467,2.4422860145568848,4.79452364743338e-06,1.8856322765350344,0.0,0.0,0.0,83.34783172607422,111.0,104.54442596435548,-0.0,1178.5855712890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800269842147827,0.3850675821304321,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097657561302185,0.2271595597267151,0.2145856320858001,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655073642730713,0.2796824276447296,0.1952971369028091,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646322250366211,0.191584438085556,0.1812795549631118,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203303813934326,0.2361803352832794,1.059983730316162,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,298.8825988769531,290.8860168457031,1.0,0.4523384869098663,1.0,1.0,0.0,1.0,-2.4443485736846924,2.4443438053131104,4.802615876542404e-06,1.8872307538986208,0.0,0.0,0.0,83.48065185546875,114.0,104.54143524169922,-0.0,1181.5389404296875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917700529098511,0.3946848511695862,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.812545120716095,0.2351204752922058,0.2222648859024047,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653421401977539,0.2863466739654541,0.2000600546598434,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675232291221619,0.1984383016824722,0.1879215240478515,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210797309875488,0.2426159977912902,1.0896313190460205,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,298.8833923339844,290.96124267578125,1.0,0.4650076925754547,1.0,1.0,0.0,1.0,-2.5144529342651367,2.514447927474976,5.082479219709057e-06,1.941683053970337,0.0,0.0,0.0,88.01509857177734,117.0,104.42344665527344,-0.0,1284.9066162109375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
