time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917700529098511,0.3946848511695862,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.812545120716095,0.2351204752922058,0.2222648859024047,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653421401977539,0.2863466739654541,0.2000600546598434,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675232291221619,0.1984383016824722,0.1879215240478515,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210797309875488,0.2426159977912902,1.0896313190460205,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,298.8833923339844,290.96124267578125,1.0,0.4650076925754547,1.0,1.0,0.0,1.0,-2.5144529342651367,2.514447927474976,5.082479219709057e-06,1.941683053970337,0.0,0.0,0.0,88.01509857177734,117.0,104.42344665527344,-0.0,1284.9066162109375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.603322446346283,0.403958261013031,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149216175079346,0.24268439412117,0.2295631766319275,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650540709495544,0.2926460802555084,0.2045558840036392,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699629068374634,0.2048699557781219,0.1941660642623901,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215423822402954,0.2486000806093216,1.1172447204589844,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,298.88214111328125,291.03631591796875,1.0,0.4769746661186218,1.0,1.0,0.0,1.0,-2.58044958114624,2.5804443359375,5.353317192202667e-06,1.9929375648498533,0.0,0.0,0.0,92.44960021972656,120.0,104.25395965576172,-0.0,1387.8291015625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.603322446346283,0.403958261013031,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149216175079346,0.24268439412117,0.2295631766319275,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650540709495544,0.2926460802555084,0.2045558840036392,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699629068374634,0.2048699557781219,0.1941660642623901,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215423822402954,0.2486000806093216,1.1172447204589844,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,298.88214111328125,291.03631591796875,1.0,0.4769746661186218,1.0,1.0,0.0,1.0,-2.58044958114624,2.5804443359375,5.353317192202667e-06,1.9929375648498533,0.0,0.0,0.0,92.44960021972656,120.0,104.25395965576172,-0.0,1387.8291015625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090461015701294,0.4083973467350006,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.816059410572052,0.2463670670986175,0.2331043630838394,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649618029594421,0.2957171499729156,0.2067374736070633,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711054682731628,0.2079708129167556,0.1971670240163803,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217512369155884,0.2514703571796417,1.1304415464401243,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,298.8809509277344,291.07379150390625,1.0,0.4827176630496979,1.0,1.0,0.0,1.0,-2.612123727798462,2.6121182441711426,5.485813289851649e-06,2.017533302307129,0.0,0.0,0.0,94.61427307128906,120.0,104.16058349609376,-0.0,1439.1131591796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147501468658447,0.412665992975235,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.817211925983429,0.2500008940696716,0.2365915924310684,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649498820304871,0.2987543046474457,0.2088897079229354,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722453474998474,0.2110105901956558,0.2001029551029205,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219885230064392,0.2542763650417328,1.1433138847351074,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,298.8796081542969,291.1112365722656,1.0,0.4883113801479339,1.0,1.0,0.0,1.0,-2.643026351928711,2.6430206298828125,5.61664182896493e-06,2.0415289402008057,0.0,0.0,0.0,96.7352294921875,123.0,104.0684585571289,-0.0,1490.2850341796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215857863426208,0.4175502359867096,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186423778533936,0.2543134987354278,0.2407223731279373,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650639653205872,0.3023693263530731,0.2114458680152893,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736415266990662,0.2145942896604538,0.2035571783781051,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223369717597961,0.2575763165950775,1.1584184169769287,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,298.8778381347656,291.1560974121094,1.0,0.4948469698429107,1.0,1.0,0.0,1.0,-2.6792333126068115,2.679227352142334,5.7718862080946565e-06,2.0696425437927246,0.0,0.0,0.0,99.22126007080078,123.0,103.962646484375,-0.0,1551.6392822265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261448860168457,0.4206618666648865,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196330070495605,0.2571668624877929,0.243451252579689,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652225136756897,0.3047676980495453,0.2131389081478119,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746002674102783,0.2169524282217025,0.2058261930942535,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226158022880554,0.2597436904907226,1.1683201789855957,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,298.8766784667969,291.1859741210937,1.0,0.499108225107193,1.0,1.0,0.0,1.0,-2.7029123306274414,2.702906370162964,5.8745581554831006e-06,2.0880277156829834,0.0,0.0,0.0,100.8436508178711,126.0,103.89590454101562,-0.0,1592.569580078125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349838972091675,0.4263412356376648,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216522336006165,0.2626485228538513,0.2486851066350937,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657291531562805,0.3093901872634887,0.2163964807987213,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765408754348755,0.2214552164077758,0.2101504206657409,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8232769966125488,0.2638739049434662,1.1871503591537476,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,291.298583984375,298.87457275390625,291.24371337890625,1.0,0.5071466565132141,1.0,1.0,0.0,1.0,-2.7477686405181885,2.747762441635132,6.0715319705195725e-06,2.122854471206665,0.0,0.0,0.0,103.8989486694336,126.0,103.77790069580078,-0.0,1671.81884765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.637576162815094,0.427918016910553,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222704529762268,0.2642444968223572,0.2502069473266601,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.865927517414093,0.3107395470142364,0.2173461765050888,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771328687667847,0.2227600216865539,0.2114015072584152,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235025405883789,0.2650688588619232,1.192589282989502,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,298.8739929199219,291.2605895996094,1.0,0.5094507336616516,1.0,1.0,0.0,1.0,-2.7606759071350098,2.760669946670532,6.128812401584582e-06,2.132875442504883,0.0,0.0,0.0,104.77206420898438,129.0,103.74639129638672,-0.0,1695.0323486328125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.990969889205026e-21,-2.995485146550905e-21,-2.995484944602513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.9990000128746032,0.6428846716880798,0.4318344593048095,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204650878906,0.8237601518630981,0.2677669525146484,0.253967821598053,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816772460937,0.8663874268531799,0.3134881854057312,0.2196849137544632,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.7785497903823853,0.2256160080432891,0.2144823223352432,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.8240193128585815,0.267575591802597,1.2059320211410522,290.2237548828125,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,298.8652038574219,289.8191223144531,1.0,0.5151259303092957,1.0,1.0,0.0,1.0,-2.7924532890319824,2.7924468517303467,6.271045094763394e-06,2.1575767993927,0.9952924251556396,0.9952924251556396,0.0,106.94775390625,129.0,8255.64453125,-0.0,1753.151611328125,1.0,283.14990234375,290.9430236816406,285.518798828125,285.9989929199219,293.1499938964844,293.1499938964844,283.1499938964844,1526.4854736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837839126586914,0.7837949991226196,9.332762118674509e-08,4.15411901473999,4.154108047485352,1.0641557310009375e-05,0.0,0.0,-0.0,3059.064208984375,0.0,16.637313842773438,1871.2369384765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.71600341796875,0.9990000128746032,0.6341413855552673,0.4431003630161285,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7609558105469,0.8176432847976685,0.265133649110794,0.2544647753238678,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464904785156,0.8582752346992493,0.3085202276706695,0.2190994769334793,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7802429199219,0.7721830606460571,0.2232224494218826,0.214809238910675,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611389160156,0.8171169757843018,0.2640396058559418,1.2046152353286743,287.7253112792969,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,298.7554931640625,287.5964660644531,1.0,0.5188431143760681,1.0,1.0,0.0,1.0,-2.804749727249145,2.804743528366089,6.327894880087115e-06,2.16776442527771,0.9800960421562196,0.9800960421562196,0.0,110.35964965820312,132.0,12436.5234375,-0.0,1788.22509765625,1.0,283.1499938964844,287.7652282714844,286.5584716796875,287.18316650390625,293.1499938964844,293.1499938964844,283.1499938964844,1783.3031005859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8787344098091125,0.8787363171577454,5.401392755288725e-08,4.261785507202148,4.261775493621826,9.821203093451912e-06,0.0,0.0,-0.0,2982.378173828125,0.0,21.070499420166016,1894.869384765625,0.0,0.0,0.2283767610788345,1.0,0.0,3.0,1.0,0.0
12042780,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.6013307571411133,0.4963266551494598,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7774122953414917,0.2537295520305633,0.2454563826322555,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151974081993103,0.2917374074459076,0.2085454314947128,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351067662239075,0.2127256691455841,0.2066098153591156,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.774253785610199,0.249862402677536,1.150445580482483,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,298.4414367675781,286.25933837890625,1.0,0.5227999687194824,1.0,1.0,0.0,1.0,-2.7703003883361816,2.770294189453125,6.174719601403922e-06,2.1417486667633057,0.9774505496025084,0.9774505496025084,0.0,123.93791961669922,120.0,15001.2666015625,-0.0,1799.8607177734375,1.0,283.1499938964844,285.8392944335937,288.4302673339844,289.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,4589.23193359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044328927993774,1.4044363498687744,1.3161744050194102e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.259033203125,0.0,85.20759582519531,1895.4366455078125,0.0,0.0,0.3563148379325866,1.0,0.0,3.0,1.0,0.0
12042840,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.6013307571411133,0.4963266551494598,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7774122953414917,0.2537295520305633,0.2454563826322555,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151974081993103,0.2917374074459076,0.2085454314947128,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351067662239075,0.2127256691455841,0.2066098153591156,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.774253785610199,0.249862402677536,1.150445580482483,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,298.4414367675781,286.25933837890625,1.0,0.5227999687194824,1.0,1.0,0.0,1.0,-2.7703003883361816,2.770294189453125,6.174719601403922e-06,2.1417486667633057,0.9774505496025084,0.9774505496025084,0.0,123.93791961669922,120.0,15001.2666015625,-0.0,1799.8607177734375,1.0,283.1499938964844,285.8392944335937,288.4302673339844,289.03143310546875,293.1499938964844,293.1499938964844,283.1499938964844,4589.23193359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044328927993774,1.4044363498687744,1.3161744050194102e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3433.259033203125,0.0,85.20759582519531,1895.4366455078125,0.0,0.0,0.3563148379325866,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.9990000128746032,0.5854077935218811,0.5139752626419067,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.7632374167442322,0.2487783879041671,0.2406385689973831,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.79931640625,0.2851443588733673,0.2036114037036895,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.7222325801849365,0.2079787105321884,0.2020697891712188,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988098144531,0.7586703300476074,0.2433957755565643,1.1208938360214231,285.9922790527344,285.58599853515625,291.5,286.064208984375,291.4985046386719,298.31915283203125,285.9702453613281,1.0,0.5209945440292358,1.0,1.0,0.0,1.0,-2.7388358116149902,2.7388298511505127,6.035606929799542e-06,2.117588520050049,0.9772239923477172,0.9772239923477172,0.0,128.08021545410156,120.0,15637.1259765625,-0.0,1771.5301513671875,1.0,283.1499938964844,285.5014038085937,289.2940368652344,289.9388122558594,293.1499938964844,293.1499938964844,283.1499938964844,6313.9580078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0378358960151672,1.0,0.0,0.0,1.6472516059875488,1.6472563743591309,1.810563503568119e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3679.752685546875,0.0,137.4867706298828,1895.4371337890625,0.0,0.0,0.4127287566661834,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.9973099827766418,0.5709959864616394,0.5204160213470459,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.7530462741851807,0.2446834444999694,0.2365197092294693,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.7874077558517456,0.2798584997653961,0.199590802192688,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.792724609375,0.7121011018753052,0.2039037942886352,0.1980530023574829,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7471206188201904,0.2378049492835998,1.094618320465088,285.785888671875,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,298.2435913085937,285.76959228515625,1.0,0.5174089670181274,1.0,1.0,0.0,1.0,-2.700533151626587,2.7005274295806885,5.869049346074462e-06,2.088486671447754,0.975903332233429,0.975903332233429,0.0,130.53794860839844,108.0,15998.48046875,-0.0,1725.7242431640625,1.0,283.1499938964844,285.2673034667969,290.1370544433594,290.8203430175781,293.1499938964844,293.1499938964844,283.1499938964844,7987.11767578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1831620037555694,1.0,0.0,0.0,1.8519511222839355,1.851957082748413,2.288508085257491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.68701171875,0.0,195.39976501464844,1895.4371337890625,0.0,0.0,0.4652772545814514,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.980708122253418,0.5530884861946106,0.5013757348060608,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408254146575928,0.238735482096672,0.2303793430328369,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727823853492737,0.2721868753433227,0.1937249451875686,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.697799026966095,0.1975889950990677,0.1916793584823608,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321431040763855,0.2288558930158615,1.0520427227020264,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,298.16729736328125,285.4794921875,1.0,0.5055060982704163,1.0,1.0,0.0,1.0,-2.6042704582214355,2.604264974594116,5.456925009639235e-06,2.01346492767334,0.9715756177902222,0.9715756177902222,0.0,131.36463928222656,96.0,16299.642578125,-0.0,1591.7354736328125,1.0,283.1499938964844,284.9339599609375,290.562744140625,291.7345886230469,293.1499938964844,293.1499938964844,283.1499938964844,11501.5732421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042147040367126,1.0,0.0,0.0,2.215533971786499,2.2155425548553467,3.2752930678725534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.52197265625,0.0,334.8778686523437,1895.4371337890625,0.0,520.0208740234375,0.5536938905715942,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.980708122253418,0.5530884861946106,0.5013757348060608,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408254146575928,0.238735482096672,0.2303793430328369,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727823853492737,0.2721868753433227,0.1937249451875686,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.697799026966095,0.1975889950990677,0.1916793584823608,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321431040763855,0.2288558930158615,1.0520427227020264,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,298.16729736328125,285.4794921875,1.0,0.5055060982704163,1.0,1.0,0.0,1.0,-2.6042704582214355,2.604264974594116,5.456925009639235e-06,2.01346492767334,0.9715756177902222,0.9715756177902222,0.0,131.36463928222656,96.0,16299.642578125,-0.0,1591.7354736328125,1.0,283.1499938964844,284.9339599609375,290.562744140625,291.7345886230469,293.1499938964844,293.1499938964844,283.1499938964844,11501.5732421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5042147040367126,1.0,0.0,0.0,2.215533971786499,2.2155425548553467,3.2752930678725534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.52197265625,0.0,334.8778686523437,1895.4371337890625,0.0,520.0208740234375,0.5536938905715942,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.983304798603058,0.5450011491775513,0.4926975071430206,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433245778083801,0.2355865836143493,0.2267707586288452,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7749230861663818,0.2678646147251129,0.1902025938034057,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990261077880859,0.1938836574554443,0.1875874996185302,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319725155830383,0.223258689045906,1.0237253904342651,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,298.1234436035156,285.3279724121094,1.0,0.4937165975570678,1.0,1.0,0.0,1.0,-2.546311140060425,2.546306133270264,5.216079898673343e-06,1.9683177471160889,0.9668950438499452,0.9668950438499452,0.0,124.90318298339844,96.0,16441.87109375,-0.0,1484.7244873046875,1.0,283.1499938964844,284.7560119628906,290.02935791015625,291.3502502441406,293.1499938964844,293.1499938964844,283.1499938964844,14404.6083984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429492235183716,1.0,0.0,0.0,2.46933650970459,2.4693470001220703,4.0686833813197154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.26611328125,0.0,464.2442321777344,1895.4371337890625,0.0,1192.920654296875,0.6125024557113647,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845983982086182,0.5440401434898376,0.4916805326938629,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7444279789924622,0.2352252304553985,0.2263270169496536,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760518193244934,0.2673293352127075,0.1897514909505844,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999761462211609,0.193425253033638,0.1870560497045517,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326431274414062,0.2225326597690582,1.0199469327926636,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,298.1184997558594,285.31109619140625,1.0,0.4918394982814789,1.0,1.0,0.0,1.0,-2.5388331413269043,2.538827896118164,5.185410827834858e-06,1.962495803833008,0.96547269821167,0.96547269821167,0.0,123.5638198852539,84.0,16455.54296875,-0.0,1469.0389404296875,1.0,283.1499938964844,284.7359313964844,289.9388732910156,291.2606811523437,293.1499938964844,293.1499938964844,283.1499938964844,14792.92578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541720032691956,1.0,0.0,0.0,2.500877618789673,2.5008885860443115,4.173286924924469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.64501953125,0.0,482.3542785644531,1895.4371337890625,0.0,1269.5732421875,0.6231164932250977,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981889724731444,0.5382383465766907,0.4856027066707611,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574180960655212,0.2333728373050689,0.2238435894250869,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895284295082092,0.2641832232475281,0.1870195865631103,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117655873298645,0.1908125281333923,0.18387071788311,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421602010726929,0.2181107848882675,0.9964057207107544,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,298.093505859375,285.2098388671875,1.0,0.4780075848102569,1.0,1.0,0.0,1.0,-2.493079662322998,2.493074655532837,4.999833890906302e-06,1.92690908908844,0.958159863948822,0.958159863948822,0.0,112.1865005493164,72.0,16567.296875,-0.0,1361.3853759765625,1.0,283.1499938964844,284.6131896972656,289.4286499023437,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.298828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681302011013031,1.0,0.0,0.0,2.7201578617095947,2.720170736312866,4.937209610034188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.57958984375,0.0,621.847900390625,1895.4371337890625,0.0,1466.432373046875,0.6765909194946289,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981889724731444,0.5382383465766907,0.4856027066707611,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574180960655212,0.2333728373050689,0.2238435894250869,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895284295082092,0.2641832232475281,0.1870195865631103,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117655873298645,0.1908125281333923,0.18387071788311,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421602010726929,0.2181107848882675,0.9964057207107544,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,298.093505859375,285.2098388671875,1.0,0.4780075848102569,1.0,1.0,0.0,1.0,-2.493079662322998,2.493074655532837,4.999833890906302e-06,1.92690908908844,0.958159863948822,0.958159863948822,0.0,112.1865005493164,72.0,16567.296875,-0.0,1361.3853759765625,1.0,283.1499938964844,284.6131896972656,289.4286499023437,290.6848449707031,293.1499938964844,293.1499938964844,283.1499938964844,17709.298828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681302011013031,1.0,0.0,0.0,2.7201578617095947,2.720170736312866,4.937209610034188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.57958984375,0.0,621.847900390625,1895.4371337890625,0.0,1466.432373046875,0.6765909194946289,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363308191299438,0.4603979289531708,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713961601257324,0.2325214892625808,0.2225206941366195,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033648133277893,0.2619369626045227,0.1850958317518234,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.723217785358429,0.1891626119613647,0.1817985475063324,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525309920310974,0.2148877829313278,0.97927725315094,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,298.0840759277344,285.1363525390625,1.0,0.4633147716522217,1.0,1.0,0.0,1.0,-2.4359047412872314,2.4358999729156494,4.773523414769443e-06,1.8828243017196653,0.9498068690299988,0.9498068690299988,0.0,102.17405700683594,60.0,16542.53515625,-0.0,1249.25,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20233.064453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580602526664734,1.0,0.0,0.0,2.886942148208618,2.886956691741944,5.561212219618028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.05517578125,0.0,745.0789794921875,1895.4371337890625,0.0,1296.8072509765625,0.7174513339996338,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363308191299438,0.4603979289531708,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713961601257324,0.2325214892625808,0.2225206941366195,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033648133277893,0.2619369626045227,0.1850958317518234,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.723217785358429,0.1891626119613647,0.1817985475063324,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525309920310974,0.2148877829313278,0.97927725315094,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,298.0840759277344,285.1363525390625,1.0,0.4633147716522217,1.0,1.0,0.0,1.0,-2.4359047412872314,2.4358999729156494,4.773523414769443e-06,1.8828243017196653,0.9498068690299988,0.9498068690299988,0.0,102.17405700683594,60.0,16542.53515625,-0.0,1249.25,1.0,283.1499938964844,284.5250549316406,289.2303466796875,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,20233.064453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580602526664734,1.0,0.0,0.0,2.886942148208618,2.886956691741944,5.561212219618028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.05517578125,0.0,745.0789794921875,1895.4371337890625,0.0,1296.8072509765625,0.7174513339996338,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377559065818787,0.4447143673896789,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800368070602417,0.2323505580425262,0.2221203744411468,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115707039833069,0.261015921831131,0.1842906475067138,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.730036199092865,0.1885864734649658,0.1810165643692016,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593048810958862,0.2136172652244568,0.97232186794281,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,298.08026123046875,285.1041259765625,1.0,0.4556440711021423,1.0,1.0,0.0,1.0,-2.406317949295044,2.406313180923462,4.658302714233287e-06,1.8598874807357788,0.9454785585403442,0.9454785585403442,0.0,97.01619720458984,60.0,16507.095703125,-0.0,1193.1900634765625,1.0,283.1499938964844,284.4867553710937,289.21533203125,290.3604736328125,293.1499938964844,293.1499938964844,283.1499938964844,21490.203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417264938354492,1.0,0.0,0.0,2.9623751640319824,2.962390661239624,5.855627591699886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.314208984375,0.0,806.1525268554688,1895.4371337890625,0.0,1184.748779296875,0.7332457900047302,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406198501586914,0.4279095232486725,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900579571723938,0.2323116362094879,0.2218509018421173,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205429911613464,0.2601961493492126,0.1835588216781616,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379503846168518,0.1881390213966369,0.1803626418113708,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674628496170044,0.2125264257192611,0.9662304520606996,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,298.0792541503906,285.0796203613281,1.0,0.4478136897087097,1.0,1.0,0.0,1.0,-2.3768224716186523,2.3768179416656494,4.544882813206641e-06,1.837016463279724,0.940538763999939,0.940538763999939,0.0,91.73497772216795,63.0,16444.8125,-0.0,1137.9805908203125,1.0,283.1499938964844,284.458251953125,289.234619140625,290.3575744628906,293.1499938964844,293.1499938964844,283.1499938964844,22414.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626274585723877,1.0,0.0,0.0,3.0132806301116943,3.013296604156494,6.058602934899682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.241943359375,0.0,849.5352783203125,1895.4371337890625,0.0,1084.656005859375,0.7486391067504883,1.0,0.0,3.0,1.0,0.0
12043620,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.546061635017395,0.4110776484012604,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008756041526794,0.2324465066194534,0.2217405140399933,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296743035316467,0.2592288851737976,0.1827219128608703,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464682459831238,0.1877128779888153,0.1797243952751159,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760505676269531,0.2112552225589752,0.9593860507011414,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,298.0904846191406,285.0508728027344,1.0,0.440288633108139,1.0,1.0,0.0,1.0,-2.3464574813842773,2.346453189849853,4.429272394190775e-06,1.8132672309875488,0.9341847896575928,0.9341847896575928,0.0,86.59239196777344,63.0,16410.580078125,-0.0,1083.6280517578125,1.0,283.1499938964844,284.42333984375,289.29400634765625,290.3993530273437,293.1499938964844,293.1499938964844,283.1499938964844,23834.326171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6092740297317505,1.0,0.0,0.0,3.0869381427764893,3.086955070495605,6.358419568641693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.927978515625,0.0,915.3377075195312,1895.4371337890625,0.0,981.6578979492188,0.7641058564186096,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488209128379822,0.4047696590423584,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051615953445435,0.2325687408447265,0.2217687964439392,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331857919692993,0.2588212490081787,0.1823774874210357,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498599886894226,0.1875684261322021,0.1795022040605545,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793525457382202,0.210704892873764,0.956537127494812,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,298.10223388671875,285.04254150390625,1.0,0.4373763799667358,1.0,1.0,0.0,1.0,-2.3348069190979004,2.334802627563477,4.385395186545793e-06,1.8041919469833367,0.9306639432907104,0.9306639432907104,0.0,84.705078125,66.0,16399.15625,-0.0,1063.4537353515625,1.0,283.1499938964844,284.41278076171875,289.32879638671875,290.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,24319.873046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603252112865448,1.0,0.0,0.0,3.1091883182525635,3.109205484390259,6.450411547120893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.34716796875,0.0,936.1705932617188,1895.4371337890625,0.0,947.06005859375,0.7725773453712463,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5565996170043945,0.3900505006313324,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154351115226746,0.2331287115812301,0.2220975458621978,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415799140930176,0.2576952576637268,0.1814542710781097,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582734227180481,0.1872833520174026,0.1790376752614975,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870804667472839,0.2091934084892273,0.9487532377243042,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,298.1397705078125,285.0214538574219,1.0,0.4304551482200622,1.0,1.0,0.0,1.0,-2.306493043899536,2.3064887523651123,4.279715994925937e-06,1.7821351289749146,0.9204410910606384,0.9204410910606384,0.0,80.36639404296875,69.0,16411.7890625,-0.0,1016.166259765625,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925232172012329,1.0,0.0,0.0,3.1823270320892334,3.182344913482666,6.757451274097548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.802490234375,0.0,1007.301025390625,1895.4371337890625,0.0,888.0225219726562,0.7911103367805481,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5565996170043945,0.3900505006313324,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154351115226746,0.2331287115812301,0.2220975458621978,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415799140930176,0.2576952576637268,0.1814542710781097,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582734227180481,0.1872833520174026,0.1790376752614975,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870804667472839,0.2091934084892273,0.9487532377243042,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,298.1397705078125,285.0214538574219,1.0,0.4304551482200622,1.0,1.0,0.0,1.0,-2.306493043899536,2.3064887523651123,4.279715994925937e-06,1.7821351289749146,0.9204410910606384,0.9204410910606384,0.0,80.36639404296875,69.0,16411.7890625,-0.0,1016.166259765625,1.0,283.1499938964844,284.3837890625,289.44390869140625,290.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,26013.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925232172012329,1.0,0.0,0.0,3.1823270320892334,3.182344913482666,6.757451274097548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.802490234375,0.0,1007.301025390625,1895.4371337890625,0.0,888.0225219726562,0.7911103367805481,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624954700469971,0.3813876509666443,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219321370124817,0.2339077293872833,0.2227063179016113,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465024828910828,0.256752997636795,0.1807110160589218,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636216878890991,0.1871947348117828,0.1788335293531417,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914210557937622,0.2079857587814331,0.9426772594451904,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,298.167724609375,285.01123046875,1.0,0.4262080490589142,1.0,1.0,0.0,1.0,-2.288374185562134,2.28836989402771,4.212802195979748e-06,1.768020749092102,0.9100138545036316,0.9100138545036316,0.0,77.8345947265625,72.0,16469.75390625,-0.0,987.4144897460938,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27553.03515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907999873161316,1.0,0.0,0.0,3.2383549213409424,3.2383737564086914,6.997488526394591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.61181640625,0.0,1065.5308837890625,1895.4371337890625,0.0,878.864501953125,0.8055996894836426,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624954700469971,0.3813876509666443,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219321370124817,0.2339077293872833,0.2227063179016113,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465024828910828,0.256752997636795,0.1807110160589218,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636216878890991,0.1871947348117828,0.1788335293531417,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914210557937622,0.2079857587814331,0.9426772594451904,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,298.167724609375,285.01123046875,1.0,0.4262080490589142,1.0,1.0,0.0,1.0,-2.288374185562134,2.28836989402771,4.212802195979748e-06,1.768020749092102,0.9100138545036316,0.9100138545036316,0.0,77.8345947265625,72.0,16469.75390625,-0.0,987.4144897460938,1.0,283.1499938964844,284.3660888671875,289.5451354980469,290.6527709960937,293.1499938964844,293.1499938964844,283.1499938964844,27553.03515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907999873161316,1.0,0.0,0.0,3.2383549213409424,3.2383737564086914,6.997488526394591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.61181640625,0.0,1065.5308837890625,1895.4371337890625,0.0,878.864501953125,0.8055996894836426,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668034553527832,0.3774700462818146,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255255818367004,0.2348554879426956,0.2235286086797714,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483953475952148,0.2559561133384704,0.1801067143678665,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662295699119568,0.1872495412826538,0.1788196265697479,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927976250648499,0.2069536298513412,0.9377300143241882,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,298.1876220703125,285.0090026855469,1.0,0.4239920973777771,1.0,1.0,0.0,1.0,-2.2779650688171387,2.277961015701294,4.174622517894022e-06,1.7599174976348877,0.8995084762573242,0.8995084762573242,0.0,76.63933563232422,75.0,16564.26171875,-0.0,972.0916137695312,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593372642993927,1.0,0.0,0.0,3.281350612640381,3.281370162963867,7.184534069892834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.27197265625,0.0,1113.1910400390625,1895.4371337890625,0.0,892.5697021484375,0.8170249462127686,1.0,0.0,3.0,1.0,0.0
