time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668034553527832,0.3774700462818146,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255255818367004,0.2348554879426956,0.2235286086797714,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483953475952148,0.2559561133384704,0.1801067143678665,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662295699119568,0.1872495412826538,0.1788196265697479,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927976250648499,0.2069536298513412,0.9377300143241882,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,298.1876220703125,285.0090026855469,1.0,0.4239920973777771,1.0,1.0,0.0,1.0,-2.2779650688171387,2.277961015701294,4.174622517894022e-06,1.7599174976348877,0.8995084762573242,0.8995084762573242,0.0,76.63933563232422,75.0,16564.26171875,-0.0,972.0916137695312,1.0,283.1499938964844,284.3565673828125,289.6244506835937,290.7434997558594,293.1499938964844,293.1499938964844,283.1499938964844,28981.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593372642993927,1.0,0.0,0.0,3.281350612640381,3.281370162963867,7.184534069892834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.27197265625,0.0,1113.1910400390625,1895.4371337890625,0.0,892.5697021484375,0.8170249462127686,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5684705376625061,0.3769640326499939,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264153003692627,0.2353800237178802,0.2240042090415954,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483694195747375,0.2556035816669464,0.1798481345176696,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666419744491577,0.1873180419206619,0.1788680553436279,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925213575363159,0.2064759582281112,0.9355226159095764,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,298.1947631835937,285.0086975097656,1.0,0.423487901687622,1.0,1.0,0.0,1.0,-2.275022506713867,2.2750184535980225,4.163867288298206e-06,1.75762939453125,0.8944344520568848,0.8944344520568848,0.0,76.43778228759766,75.0,16628.32421875,-0.0,968.3116455078124,1.0,283.1499938964844,284.3521423339844,289.6577453613281,290.7828063964844,293.1499938964844,293.1499938964844,283.1499938964844,29819.294921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951781272888184,1.0,0.0,0.0,3.306344985961914,3.3063647747039795,7.294401598301192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.810791015625,0.0,1141.49951171875,1895.4371337890625,0.0,902.3070678710938,0.8208608031272888,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698529481887817,0.3772798478603363,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267848491668701,0.2359334081411361,0.2245147824287414,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477869629859924,0.2552784383296966,0.179613709449768,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665387392044067,0.1874089688062667,0.178945705294609,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7916858792304993,0.2060151994228363,0.933433473110199,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,298.2001953125,285.0126953125,1.0,0.4233182072639465,1.0,1.0,0.0,1.0,-2.2733154296875,2.273311376571656,4.157639523327816e-06,1.7563047409057615,0.889030396938324,0.889030396938324,0.0,76.4572525024414,78.0,16687.169921875,-0.0,966.6513061523438,1.0,283.1499938964844,284.3531188964844,289.6878967285156,290.8179626464844,293.1499938964844,293.1499938964844,283.1499938964844,30330.0078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596952497959137,1.0,0.0,0.0,3.31422758102417,3.3142476081848145,7.329223876695323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.012451171875,0.0,1152.1859130859375,1895.4371337890625,0.0,911.9733276367188,0.8200844526290894,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719295144081116,0.3798981606960296,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263002634048462,0.2371449321508407,0.2256466299295425,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453348875045776,0.2547385692596435,0.179228276014328,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651221752166748,0.1876714080572128,0.1791905164718628,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886962890625,0.2051570415496826,0.929603636264801,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,298.2071228027344,285.0344543457031,1.0,0.4238143265247345,1.0,1.0,0.0,1.0,-2.273047924041748,2.273043632507324,4.156679551670095e-06,1.7561064958572388,0.8789392113685608,0.8789392113685608,0.0,77.03716278076172,81.0,16794.81640625,-0.0,968.6261596679688,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,30516.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997555255889893,1.0,0.0,0.0,3.2812979221343994,3.281317710876465,7.184303285612259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.340087890625,0.0,1123.4735107421875,1895.4371337890625,0.0,927.4396362304688,0.8124165534973145,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719295144081116,0.3798981606960296,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263002634048462,0.2371449321508407,0.2256466299295425,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453348875045776,0.2547385692596435,0.179228276014328,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651221752166748,0.1876714080572128,0.1791905164718628,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7886962890625,0.2051570415496826,0.929603636264801,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,298.2071228027344,285.0344543457031,1.0,0.4238143265247345,1.0,1.0,0.0,1.0,-2.273047924041748,2.273043632507324,4.156679551670095e-06,1.7561064958572388,0.8789392113685608,0.8789392113685608,0.0,77.03716278076172,81.0,16794.81640625,-0.0,968.6261596679688,1.0,283.1499938964844,284.3720703125,289.74224853515625,290.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,30516.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997555255889893,1.0,0.0,0.0,3.2812979221343994,3.281317710876465,7.184303285612259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.340087890625,0.0,1123.4735107421875,1895.4371337890625,0.0,927.4396362304688,0.8124165534973145,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732387900352478,0.3845451176166534,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246343731880188,0.2384953051805496,0.2269285023212433,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416798710823059,0.2543476521968841,0.178960382938385,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625543475151062,0.1880397796630859,0.1795545667409896,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844434380531311,0.2043832242488861,0.9262396693229676,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,298.2100524902344,285.0663452148437,1.0,0.4252068102359772,1.0,1.0,0.0,1.0,-2.2762417793273926,2.276237726211548,4.168369741819333e-06,1.758604884147644,0.8693575859069824,0.8693575859069824,0.0,78.18640899658203,84.0,16908.0390625,-0.0,976.337158203125,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601590633392334,1.0,0.0,0.0,3.220438003540039,3.220457077026367,6.920272426214069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.736328125,0.0,1067.2564697265625,1895.4371337890625,0.0,937.6935424804688,0.7980508208274841,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732387900352478,0.3845451176166534,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246343731880188,0.2384953051805496,0.2269285023212433,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416798710823059,0.2543476521968841,0.178960382938385,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625543475151062,0.1880397796630859,0.1795545667409896,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844434380531311,0.2043832242488861,0.9262396693229676,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,298.2100524902344,285.0663452148437,1.0,0.4252068102359772,1.0,1.0,0.0,1.0,-2.2762417793273926,2.276237726211548,4.168369741819333e-06,1.758604884147644,0.8693575859069824,0.8693575859069824,0.0,78.18640899658203,84.0,16908.0390625,-0.0,976.337158203125,1.0,283.1499938964844,284.40289306640625,289.79522705078125,290.93994140625,293.1499938964844,293.1499938964844,283.1499938964844,30174.625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601590633392334,1.0,0.0,0.0,3.220438003540039,3.220457077026367,6.920272426214069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.736328125,0.0,1067.2564697265625,1895.4371337890625,0.0,937.6935424804688,0.7980508208274841,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739023685455322,0.3906595408916473,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221889734268188,0.2399757653474807,0.2283490598201751,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372770547866821,0.2540954053401947,0.1788012832403183,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592561841011047,0.1885060220956802,0.1800269037485122,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793847322463989,0.2036895751953125,0.9233048558235168,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,298.2100830078125,285.1053771972656,1.0,0.4272858202457428,1.0,1.0,0.0,1.0,-2.282141923904419,2.282137870788574,4.189994342596037e-06,1.763211011886597,0.8603993654251099,0.8603993654251099,0.0,79.7694091796875,87.0,17027.201171875,-0.0,988.5353393554688,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.12109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029151082038879,1.0,0.0,0.0,3.143959045410156,3.143977403640747,6.595490162908391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.97802734375,0.0,997.8369750976562,1895.4371337890625,0.0,945.1539916992188,0.7799111604690552,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739023685455322,0.3906595408916473,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221889734268188,0.2399757653474807,0.2283490598201751,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372770547866821,0.2540954053401947,0.1788012832403183,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592561841011047,0.1885060220956802,0.1800269037485122,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793847322463989,0.2036895751953125,0.9233048558235168,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,298.2100830078125,285.1053771972656,1.0,0.4272858202457428,1.0,1.0,0.0,1.0,-2.282141923904419,2.282137870788574,4.189994342596037e-06,1.763211011886597,0.8603993654251099,0.8603993654251099,0.0,79.7694091796875,87.0,17027.201171875,-0.0,988.5353393554688,1.0,283.1499938964844,284.44195556640625,289.8499755859375,291.0014038085937,293.1499938964844,293.1499938964844,283.1499938964844,29507.12109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029151082038879,1.0,0.0,0.0,3.143959045410156,3.143977403640747,6.595490162908391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.97802734375,0.0,997.8369750976562,1895.4371337890625,0.0,945.1539916992188,0.7799111604690552,1.0,0.0,3.0,1.0,0.0
12044580,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740029215812683,0.3978192806243896,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192580938339233,0.2415771931409835,0.2298961877822876,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324528336524963,0.2539696097373962,0.1787400692701339,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555423974990845,0.1890616863965988,0.1805960983037948,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738704681396484,0.2030720561742782,0.9207648038864136,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,298.20806884765625,285.1496887207031,1.0,0.4298900365829468,1.0,1.0,0.0,1.0,-2.29015851020813,2.290154218673706,4.21946197093348e-06,1.7694644927978516,0.8521621227264404,0.8521621227264404,0.0,81.68534851074219,90.0,17151.576171875,-0.0,1004.286865234375,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041892170906067,1.0,0.0,0.0,3.0594072341918945,3.059424638748169,6.245509780455905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.033447265625,0.0,923.8632202148438,1895.4371337890625,0.0,952.3772583007812,0.7597837448120117,1.0,0.0,3.0,1.0,0.0
12044640,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740029215812683,0.3978192806243896,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192580938339233,0.2415771931409835,0.2298961877822876,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324528336524963,0.2539696097373962,0.1787400692701339,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555423974990845,0.1890616863965988,0.1805960983037948,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738704681396484,0.2030720561742782,0.9207648038864136,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,298.20806884765625,285.1496887207031,1.0,0.4298900365829468,1.0,1.0,0.0,1.0,-2.29015851020813,2.290154218673706,4.21946197093348e-06,1.7694644927978516,0.8521621227264404,0.8521621227264404,0.0,81.68534851074219,90.0,17151.576171875,-0.0,1004.286865234375,1.0,283.1499938964844,284.4870300292969,289.9066772460937,291.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,28640.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041892170906067,1.0,0.0,0.0,3.0594072341918945,3.059424638748169,6.245509780455905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.033447265625,0.0,923.8632202148438,1895.4371337890625,0.0,952.3772583007812,0.7597837448120117,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.573861837387085,0.4016896188259125,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.817676842212677,0.2424208670854568,0.2307132929563522,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299534916877747,0.2539507150650024,0.178742453455925,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536023855209351,0.189370721578598,0.1809133738279342,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710257768630981,0.2027908414602279,0.9196314215660096,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,298.20654296875,285.1753845214844,1.0,0.4313490390777588,1.0,1.0,0.0,1.0,-2.2948110103607178,2.294806718826294,4.236611857777461e-06,1.7730926275253296,0.848517119884491,0.848517119884491,0.0,82.7437744140625,90.0,17207.6640625,-0.0,1013.2666015625,1.0,283.1499938964844,284.5139465332031,289.9352111816406,291.0972595214844,293.1499938964844,293.1499938964844,283.1499938964844,28029.5,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048722863197327,1.0,0.0,0.0,3.007681369781494,3.0076982975006104,6.036107151885517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.654296875,0.0,879.9426879882812,1895.4371337890625,0.0,956.2685546875,0.7501914501190186,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5735999941825867,0.4057038128376007,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160519003868103,0.2432925254106521,0.2315601855516433,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274298310279846,0.2539599537849426,0.1787673383951187,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516429424285889,0.1896998733282089,0.1812527477741241,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7681643962860107,0.2025279551744461,0.9185940027236938,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,298.2047424316406,285.1981506347656,1.0,0.432896077632904,1.0,1.0,0.0,1.0,-2.2998411655426025,2.2998368740081787,4.255194198776735e-06,1.7770144939422607,0.8447346687316895,0.8447346687316895,0.0,83.85749053955078,93.0,17280.19921875,-0.0,1022.893310546875,1.0,283.1499938964844,284.5366516113281,289.9642944335937,291.1308288574219,293.1499938964844,293.1499938964844,283.1499938964844,27652.8515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056514382362366,1.0,0.0,0.0,2.971461057662964,2.971477746963501,5.891602086194325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.575927734375,0.0,850.32666015625,1895.4371337890625,0.0,960.7234497070312,0.7387708425521851,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729883313179016,0.412026584148407,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135239481925964,0.244669497013092,0.2328979820013046,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235689997673035,0.2540257573127746,0.1788422167301178,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486576437950134,0.1902371495962143,0.1818053871393203,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638206481933594,0.2021629065275192,0.917178511619568,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,298.2017822265625,285.238525390625,1.0,0.4353890717029571,1.0,1.0,0.0,1.0,-2.308096170425415,2.308091878890991,4.285779141355306e-06,1.7834490537643433,0.8399533033370972,0.8399533033370972,0.0,85.6419677734375,93.0,17375.62109375,-0.0,1038.6063232421875,1.0,283.1499938964844,284.5785522460937,290.0079345703125,291.1805419921875,293.1499938964844,293.1499938964844,283.1499938964844,26774.4453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068951487541199,1.0,0.0,0.0,2.8995790481567383,2.899595022201538,5.61000490506558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.970947265625,0.0,792.7319946289062,1895.4371337890625,0.0,967.8696899414062,0.7244176268577576,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727403163909912,0.4140653908252716,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.812719464302063,0.2451163530349731,0.2333335727453231,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8223507404327393,0.2540581524372101,0.1788754761219024,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477219700813293,0.1904152333736419,0.1819894164800644,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624608278274536,0.2020556032657623,0.9167744517326356,285.2474060058594,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,298.2008056640625,285.2499389648437,1.0,0.43620765209198,1.0,1.0,0.0,1.0,-2.3108439445495605,2.3108396530151367,4.295985490898602e-06,1.785590887069702,0.8381910920143127,0.8381910920143127,0.0,86.22528839111328,96.0,17411.974609375,-0.0,1043.8179931640625,1.0,283.1499938964844,284.5899353027344,290.0218811035156,291.19677734375,293.1499938964844,293.1499938964844,283.1499938964844,26588.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073353886604309,1.0,0.0,0.0,2.8829455375671387,2.88296127319336,5.545825274566596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.288330078125,0.0,779.8792724609375,1895.4371337890625,0.0,970.4093017578124,0.7175341844558716,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714483261108398,0.4227202832698822,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093602657318115,0.2470452338457107,0.2352111488580703,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172920942306519,0.2542580068111419,0.1790587455034256,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.743887722492218,0.1912040114402771,0.1828006953001022,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568928003311157,0.2016545832157135,0.9152956008911132,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,298.1969909667969,285.30450439453125,1.0,0.4397529661655426,1.0,1.0,0.0,1.0,-2.322913646697998,2.322909116744995,4.34096364188008e-06,1.7949963808059692,0.8326061367988586,0.8326061367988586,0.0,88.74266052246094,99.0,17546.224609375,-0.0,1066.66796875,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091814637184143,1.0,0.0,0.0,2.7957241535186768,2.795738935470581,5.215332521402161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.006103515625,0.0,713.9263305664062,1895.4371337890625,0.0,981.1184692382812,0.6965054273605347,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714483261108398,0.4227202832698822,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093602657318115,0.2470452338457107,0.2352111488580703,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172920942306519,0.2542580068111419,0.1790587455034256,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.743887722492218,0.1912040114402771,0.1828006953001022,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568928003311157,0.2016545832157135,0.9152956008911132,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,298.1969909667969,285.30450439453125,1.0,0.4397529661655426,1.0,1.0,0.0,1.0,-2.322913646697998,2.322909116744995,4.34096364188008e-06,1.7949963808059692,0.8326061367988586,0.8326061367988586,0.0,88.74266052246094,99.0,17546.224609375,-0.0,1066.66796875,1.0,283.1499938964844,284.6461486816406,290.0789489746094,291.2624816894531,293.1499938964844,293.1499938964844,283.1499938964844,25477.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091814637184143,1.0,0.0,0.0,2.7957241535186768,2.795738935470581,5.215332521402161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.006103515625,0.0,713.9263305664062,1895.4371337890625,0.0,981.1184692382812,0.6965054273605347,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697260499000549,0.4315292239189148,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060429096221924,0.2490766644477844,0.2371890991926193,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122864365577698,0.2545547485351562,0.1793126314878463,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402091026306152,0.1920633614063263,0.1836824715137481,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515470385551453,0.2013253569602966,0.9141526222229004,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,298.1939697265625,285.3614196777344,1.0,0.4434771835803985,1.0,1.0,0.0,1.0,-2.335862159729004,2.335857629776001,4.38948745795642e-06,1.8050845861434937,0.8280477523803711,0.8280477523803711,0.0,91.37322235107422,102.0,17682.369140625,-0.0,1091.14794921875,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111136674880981,1.0,0.0,0.0,2.710942268371582,2.71095609664917,4.903812396150897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.66796875,0.0,653.0424194335938,1895.4371337890625,0.0,992.4277954101562,0.6759470701217651,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697260499000549,0.4315292239189148,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060429096221924,0.2490766644477844,0.2371890991926193,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122864365577698,0.2545547485351562,0.1793126314878463,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402091026306152,0.1920633614063263,0.1836824715137481,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515470385551453,0.2013253569602966,0.9141526222229004,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,298.1939697265625,285.3614196777344,1.0,0.4434771835803985,1.0,1.0,0.0,1.0,-2.335862159729004,2.335857629776001,4.38948745795642e-06,1.8050845861434937,0.8280477523803711,0.8280477523803711,0.0,91.37322235107422,102.0,17682.369140625,-0.0,1091.14794921875,1.0,283.1499938964844,284.70477294921875,290.1353759765625,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,24336.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111136674880981,1.0,0.0,0.0,2.710942268371582,2.71095609664917,4.903812396150897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.66796875,0.0,653.0424194335938,1895.4371337890625,0.0,992.4277954101562,0.6759470701217651,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675495862960815,0.440369188785553,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028622269630432,0.25121009349823,0.2392649948596954,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073487281799316,0.2549450099468231,0.1796336323022842,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.736735999584198,0.1929920315742492,0.1846318244934082,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464966177940369,0.2010869234800338,0.9133926033973694,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,298.1867980957031,285.4203796386719,1.0,0.4473407566547394,1.0,1.0,0.0,1.0,-2.3495876789093018,2.349583148956299,4.441226792550879e-06,1.815775275230408,0.8245802521705627,0.8245802521705627,0.0,94.08457946777344,105.0,17820.21875,-0.0,1117.0626220703125,1.0,283.1499938964844,284.7654724121094,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130797266960144,1.0,0.0,0.0,2.629303455352783,2.629316568374634,4.612907389400789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.2822265625,0.0,597.339599609375,1895.4371337890625,0.0,1004.0403442382812,0.6560183167457581,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675495862960815,0.440369188785553,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028622269630432,0.25121009349823,0.2392649948596954,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073487281799316,0.2549450099468231,0.1796336323022842,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.736735999584198,0.1929920315742492,0.1846318244934082,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464966177940369,0.2010869234800338,0.9133926033973694,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,298.1867980957031,285.4203796386719,1.0,0.4473407566547394,1.0,1.0,0.0,1.0,-2.3495876789093018,2.349583148956299,4.441226792550879e-06,1.815775275230408,0.8245802521705627,0.8245802521705627,0.0,94.08457946777344,105.0,17820.21875,-0.0,1117.0626220703125,1.0,283.1499938964844,284.7654724121094,290.19122314453125,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,23177.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130797266960144,1.0,0.0,0.0,2.629303455352783,2.629316568374634,4.612907389400789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.2822265625,0.0,597.339599609375,1895.4371337890625,0.0,1004.0403442382812,0.6560183167457581,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.566277265548706,0.4447672963142395,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013622760772705,0.2523157894611358,0.2403388619422912,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049079179763794,0.2551746070384979,0.1798176914453506,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350871562957764,0.1934826821088791,0.1851308941841125,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441015243530273,0.2010068297386169,0.9131855368614196,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,298.1840515136719,285.4532165527344,1.0,0.4493165016174316,1.0,1.0,0.0,1.0,-2.3567328453063965,2.3567283153533936,4.468284714675974e-06,1.8213396072387693,0.8234221339225769,0.8234221339225769,0.0,95.46174621582033,105.0,17879.01953125,-0.0,1130.526123046875,1.0,283.1499938964844,284.79986572265625,290.2186889648437,291.42364501953125,293.1499938964844,293.1499938964844,283.1499938964844,22469.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140451431274414,1.0,0.0,0.0,2.5818562507629395,2.581868886947632,4.44792505049918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.708740234375,0.0,566.2181396484375,1895.4371337890625,0.0,1009.7814331054688,0.6471600532531738,1.0,0.0,3.0,1.0,0.0
12045360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648605823516846,0.4491357803344726,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999340891838074,0.253447949886322,0.2414397448301315,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8025286197662354,0.2554273009300232,0.1800197064876556,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335036396980286,0.1939911991357803,0.1856484711170196,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7417985796928406,0.2009531706571579,0.913102388381958,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,298.18218994140625,285.4811706542969,1.0,0.4513185918331146,1.0,1.0,0.0,1.0,-2.364067316055298,2.364063024520874,4.496149358601542e-06,1.827050924301148,0.8222673535346985,0.8222673535346985,0.0,96.84919738769533,108.0,17960.05078125,-0.0,1144.3189697265625,1.0,283.1499938964844,284.827880859375,290.2466125488281,291.45672607421875,293.1499938964844,293.1499938964844,283.1499938964844,22009.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150596141815186,1.0,0.0,0.0,2.551227569580078,2.5512402057647705,4.343019384123181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.89404296875,0.0,546.674072265625,1895.4371337890625,0.0,1015.8410034179688,0.6368126273155212,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615655779838562,0.4577855169773102,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972761392593384,0.2557899355888366,0.2437134087085724,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979797124862671,0.2559994757175445,0.1804692298173904,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305122017860413,0.195059984922409,0.1867318004369735,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374452352523804,0.2009200900793075,0.9132808446884156,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,298.1817932128906,285.54364013671875,1.0,0.4553917050361633,1.0,1.0,0.0,1.0,-2.3792452812194824,2.3792405128479004,4.55409553978825e-06,1.838868498802185,0.8211666941642761,0.8211666941642761,0.0,99.65284729003906,96.0,18101.685546875,-0.0,1172.83740234375,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617052435874939,1.0,0.0,0.0,2.476837635040283,2.4768495559692383,4.093440395536163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.5068359375,0.0,500.70355224609375,1895.4371337890625,0.0,1027.8253173828125,0.6183566451072693,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615655779838562,0.4577855169773102,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972761392593384,0.2557899355888366,0.2437134087085724,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979797124862671,0.2559994757175445,0.1804692298173904,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305122017860413,0.195059984922409,0.1867318004369735,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374452352523804,0.2009200900793075,0.9132808446884156,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,298.1817932128906,285.54364013671875,1.0,0.4553917050361633,1.0,1.0,0.0,1.0,-2.3792452812194824,2.3792405128479004,4.55409553978825e-06,1.838868498802185,0.8211666941642761,0.8211666941642761,0.0,99.65284729003906,96.0,18101.685546875,-0.0,1172.83740234375,1.0,283.1499938964844,284.891845703125,290.3016357421875,291.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,20837.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617052435874939,1.0,0.0,0.0,2.476837635040283,2.4768495559692383,4.093440395536163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.5068359375,0.0,500.70355224609375,1895.4371337890625,0.0,1027.8253173828125,0.6183566451072693,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593578219413757,0.4537388980388641,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021883964538574,0.258194625377655,0.2459253668785095,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010131120681763,0.2566215395927429,0.180864006280899,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337101697921753,0.1961600482463836,0.1877222657203674,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394233345985413,0.2009159922599792,0.9130397439002992,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,298.187255859375,285.5982360839844,1.0,0.453979343175888,1.0,1.0,0.0,1.0,-2.378435611724853,2.3784310817718506,4.551533493213356e-06,1.8385305404663088,0.8211862444877625,0.8211862444877625,0.0,98.54588317871094,84.0,18152.640625,-0.0,1167.41845703125,1.0,283.1499938964844,284.9494323730469,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188799142837524,1.0,0.0,0.0,2.406001091003418,2.406012296676636,3.862647020014265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.278564453125,0.0,459.003173828125,1895.4371337890625,0.0,1038.9088134765625,0.6036264896392822,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593578219413757,0.4537388980388641,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021883964538574,0.258194625377655,0.2459253668785095,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8010131120681763,0.2566215395927429,0.180864006280899,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337101697921753,0.1961600482463836,0.1877222657203674,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394233345985413,0.2009159922599792,0.9130397439002992,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,298.187255859375,285.5982360839844,1.0,0.453979343175888,1.0,1.0,0.0,1.0,-2.378435611724853,2.3784310817718506,4.551533493213356e-06,1.8385305404663088,0.8211862444877625,0.8211862444877625,0.0,98.54588317871094,84.0,18152.640625,-0.0,1167.41845703125,1.0,283.1499938964844,284.9494323730469,290.35504150390625,291.5810241699219,293.1499938964844,293.1499938964844,283.1499938964844,19671.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188799142837524,1.0,0.0,0.0,2.406001091003418,2.406012296676636,3.862647020014265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.278564453125,0.0,459.003173828125,1895.4371337890625,0.0,1038.9088134765625,0.6036264896392822,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607783198356628,0.4395299553871155,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131248950958252,0.2606252133846283,0.2480661422014236,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101866245269775,0.2572495639324188,0.1811943501234054,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421022057533264,0.1972691863775253,0.1886218190193176,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.746696412563324,0.2009432464838028,0.9124211072921752,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,298.1960754394531,285.6279296875,1.0,0.4488267004489898,1.0,1.0,0.0,1.0,-2.3646812438964844,2.364676713943481,4.499375791056082e-06,1.8280155658721924,0.8218321800231934,0.8218321800231934,0.0,94.35811614990234,87.0,18157.44921875,-0.0,1134.9593505859375,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203726530075073,1.0,0.0,0.0,2.3682351112365723,2.368245840072632,3.742337639778271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.251220703125,0.0,437.5440673828125,1895.4371337890625,0.0,1048.0281982421875,0.5943700075149536,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607783198356628,0.4395299553871155,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131248950958252,0.2606252133846283,0.2480661422014236,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101866245269775,0.2572495639324188,0.1811943501234054,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421022057533264,0.1972691863775253,0.1886218190193176,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.746696412563324,0.2009432464838028,0.9124211072921752,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,298.1960754394531,285.6279296875,1.0,0.4488267004489898,1.0,1.0,0.0,1.0,-2.3646812438964844,2.364676713943481,4.499375791056082e-06,1.8280155658721924,0.8218321800231934,0.8218321800231934,0.0,94.35811614990234,87.0,18157.44921875,-0.0,1134.9593505859375,1.0,283.1499938964844,284.98052978515625,290.4044189453125,291.63494873046875,293.1499938964844,293.1499938964844,283.1499938964844,19020.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203726530075073,1.0,0.0,0.0,2.3682351112365723,2.368245840072632,3.742337639778271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.251220703125,0.0,437.5440673828125,1895.4371337890625,0.0,1048.0281982421875,0.5943700075149536,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.564670979976654,0.4309224188327789,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205621242523193,0.263090431690216,0.2502923309803009,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159218430519104,0.2578851580619812,0.1815697103738784,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479686141014099,0.1983990669250488,0.1895946860313415,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514031529426575,0.201027512550354,0.9123237133026124,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,298.2088928222656,285.650146484375,1.0,0.4465126991271972,1.0,1.0,0.0,1.0,-2.358503818511963,2.35849928855896,4.475707100937143e-06,1.8231035470962524,0.8230173587799072,0.8230173587799072,0.0,91.93944549560548,90.0,18202.275390625,-0.0,1118.342529296875,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215832829475403,1.0,0.0,0.0,2.346153736114502,2.3461642265319824,3.67287611879874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.450927734375,0.0,425.0769653320313,1895.4371337890625,0.0,1055.4671630859375,0.5888846516609192,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.564670979976654,0.4309224188327789,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205621242523193,0.263090431690216,0.2502923309803009,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159218430519104,0.2578851580619812,0.1815697103738784,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479686141014099,0.1983990669250488,0.1895946860313415,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514031529426575,0.201027512550354,0.9123237133026124,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,298.2088928222656,285.650146484375,1.0,0.4465126991271972,1.0,1.0,0.0,1.0,-2.358503818511963,2.35849928855896,4.475707100937143e-06,1.8231035470962524,0.8230173587799072,0.8230173587799072,0.0,91.93944549560548,90.0,18202.275390625,-0.0,1118.342529296875,1.0,283.1499938964844,285.0024108886719,290.447265625,291.6817932128906,293.1499938964844,293.1499938964844,283.1499938964844,18596.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215832829475403,1.0,0.0,0.0,2.346153736114502,2.3461642265319824,3.67287611879874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.450927734375,0.0,425.0769653320313,1895.4371337890625,0.0,1055.4671630859375,0.5888846516609192,1.0,0.0,3.0,1.0,0.0
