time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5665940046310425,0.4286753535270691,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230761289596558,0.2643330693244934,0.2514382898807525,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175677061080933,0.2582040727138519,0.1817750185728073,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498646974563599,0.1989662498235702,0.1901073604822158,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7526950240135193,0.2010714411735534,0.9124191999435424,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,298.21630859375,285.6607360839844,1.0,0.4460771977901459,1.0,1.0,0.0,1.0,-2.3581559658050537,2.358151435852051,4.474384240893414e-06,1.8228312730789185,0.8239078521728516,0.8239078521728516,0.0,91.35599517822266,90.0,18241.85546875,-0.0,1115.613037109375,1.0,283.1499938964844,285.0121154785156,290.4673767089844,291.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18445.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222649812698364,1.0,0.0,0.0,2.339202404022217,2.3392128944396973,3.651143742899876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.53369140625,0.0,421.1142272949219,1895.4371337890625,0.0,1059.673095703125,0.587130069732666,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.9990000128746032,0.5683215856552124,0.4274619817733764,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249846696853638,0.2655801475048065,0.2525994479656219,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186009526252747,0.2585226893424988,0.1819879561662674,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7512081265449524,0.1995322555303573,0.190630093216896,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.753418505191803,0.2011108994483947,0.912546694278717,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,298.2235107421875,285.6705627441406,1.0,0.4460389316082001,1.0,1.0,0.0,1.0,-2.35912823677063,2.359123706817627,4.478074970393209e-06,1.823588371276856,0.8247552514076233,0.8247552514076233,0.0,91.0785903930664,93.0,18289.33984375,-0.0,1115.578125,1.0,283.1499938964844,285.020751953125,290.48663330078125,291.7274475097656,293.1499938964844,293.1499938964844,283.1499938964844,18310.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230943202972412,1.0,0.0,0.0,2.3347198963165283,2.334730386734009,3.637164525116532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.76318359375,0.0,418.38763427734375,1895.4371337890625,0.0,1064.8060302734375,0.5859416723251343,1.0,0.0,3.0,1.0,0.0
12046020,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705456137657166,0.4273280203342438,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270667195320129,0.2676832377910614,0.254577100276947,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192059397697449,0.2590565383434295,0.1823587864637375,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524152994155884,0.2004781812429428,0.1915232837200164,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7535727024078369,0.2011779844760894,0.9128382802009584,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,298.2331848144531,285.68585205078125,1.0,0.4467066526412964,1.0,1.0,0.0,1.0,-2.363209009170532,2.3632044792175293,4.4935886762687005e-06,1.826768040657044,0.8267356157302856,0.8267356157302856,0.0,91.17279815673828,93.0,18381.26953125,-0.0,1120.4952392578125,1.0,283.1499938964844,285.0335388183594,290.5165405273437,291.7640075683594,293.1499938964844,293.1499938964844,283.1499938964844,18141.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248895525932312,1.0,0.0,0.0,2.330817937850952,2.3308284282684326,3.625017370723073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.773681640625,0.0,415.7794189453125,1895.4371337890625,0.0,1075.97900390625,0.5848301649093628,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708678364753723,0.4275335073471069,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273264169692993,0.2680849134922027,0.2549571096897125,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191841244697571,0.259158045053482,0.1824309825897216,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525160908699036,0.2006575316190719,0.1916950047016143,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534734010696411,0.2011907249689102,0.9129050374031068,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,298.23455810546875,285.68853759765625,1.0,0.4469227790832519,1.0,1.0,0.0,1.0,-2.3642852306365967,2.3642807006835938,4.497684130910784e-06,1.827606558799744,0.8269557952880859,0.8269557952880859,0.0,91.25869750976562,96.0,18400.33203125,-0.0,1122.040283203125,1.0,283.1499938964844,285.03570556640625,290.5218200683594,291.77069091796875,293.1499938964844,293.1499938964844,283.1499938964844,18112.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252892017364502,1.0,0.0,0.0,2.3306052684783936,2.330615758895874,3.624355997544626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.02490234375,0.0,415.5431823730469,1895.4371337890625,0.0,1078.4776611328125,0.5847402215003967,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.572180449962616,0.4301923811435699,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281370997428894,0.2706027328968048,0.2573530077934265,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182363510131836,0.2597914636135101,0.1828915625810623,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.752376139163971,0.2017720937728881,0.1927759647369384,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520928382873535,0.201267197728157,0.9133781790733336,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,298.23956298828125,285.7045288085937,1.0,0.4488007128238678,1.0,1.0,0.0,1.0,-2.3727755546569824,2.3727710247039795,4.530066235020058e-06,1.8342221975326536,0.8295522928237915,0.8295522928237915,0.0,92.2021942138672,99.0,18526.626953125,-0.0,1135.34765625,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281436681747437,1.0,0.0,0.0,2.33167028427124,2.3316807746887207,3.627668831995834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.51318359375,0.0,415.3683776855469,1895.4371337890625,0.0,1096.4442138671875,0.5847668647766113,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.572180449962616,0.4301923811435699,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281370997428894,0.2706027328968048,0.2573530077934265,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182363510131836,0.2597914636135101,0.1828915625810623,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.752376139163971,0.2017720937728881,0.1927759647369384,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520928382873535,0.201267197728157,0.9133781790733336,285.7037353515625,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,298.23956298828125,285.7045288085937,1.0,0.4488007128238678,1.0,1.0,0.0,1.0,-2.3727755546569824,2.3727710247039795,4.530066235020058e-06,1.8342221975326536,0.8295522928237915,0.8295522928237915,0.0,92.2021942138672,99.0,18526.626953125,-0.0,1135.34765625,1.0,283.1499938964844,285.0480041503906,290.5514221191406,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,17973.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281436681747437,1.0,0.0,0.0,2.33167028427124,2.3316807746887207,3.627668831995834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.51318359375,0.0,415.3683776855469,1895.4371337890625,0.0,1096.4442138671875,0.5847668647766113,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723880529403687,0.4347359240055084,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278485536575317,0.2731326520442962,0.2597794532775879,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161887526512146,0.2604234516620636,0.1833651661872863,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511972188949585,0.2028750032186508,0.1938652247190475,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496992945671082,0.2013346999883651,0.913906991481781,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,298.23931884765625,285.7186889648437,1.0,0.4513991773128509,1.0,1.0,0.0,1.0,-2.383659839630127,2.383655309677124,4.571754288917873e-06,1.8427021503448489,0.8324786424636841,0.8324786424636841,0.0,93.71150207519533,102.0,18661.744140625,-0.0,1153.7508544921875,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314457058906555,1.0,0.0,0.0,2.336451530456543,2.3364617824554443,3.6425615235202713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.81689453125,0.0,417.0972290039063,1895.4371337890625,0.0,1117.4874267578125,0.5856724381446838,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723880529403687,0.4347359240055084,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278485536575317,0.2731326520442962,0.2597794532775879,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161887526512146,0.2604234516620636,0.1833651661872863,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511972188949585,0.2028750032186508,0.1938652247190475,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496992945671082,0.2013346999883651,0.913906991481781,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,298.23931884765625,285.7186889648437,1.0,0.4513991773128509,1.0,1.0,0.0,1.0,-2.383659839630127,2.383655309677124,4.571754288917873e-06,1.8427021503448489,0.8324786424636841,0.8324786424636841,0.0,93.71150207519533,102.0,18661.744140625,-0.0,1153.7508544921875,1.0,283.1499938964844,285.0581359863281,290.5749206542969,291.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,17873.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314457058906555,1.0,0.0,0.0,2.336451530456543,2.3364617824554443,3.6425615235202713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.81689453125,0.0,417.0972290039063,1895.4371337890625,0.0,1117.4874267578125,0.5856724381446838,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715956091880798,0.4406309425830841,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.826801061630249,0.2756738662719726,0.2622308135032654,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133654594421387,0.2610543370246887,0.1838484555482864,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493094801902771,0.2039660066366195,0.1949575096368789,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466323375701904,0.2013929933309555,0.914459466934204,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,298.2356872558594,285.731201171875,1.0,0.454514741897583,1.0,1.0,0.0,1.0,-2.396242141723633,2.396237373352051,4.6201885197660886e-06,1.8525022268295288,0.8356711864471436,0.8356711864471436,0.0,95.64134216308594,105.0,18801.064453125,-0.0,1175.9710693359375,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349658370018005,1.0,0.0,0.0,2.343928575515747,2.3439390659332275,3.665912799988291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.8076171875,0.0,420.2159423828125,1895.4371337890625,0.0,1140.2235107421875,0.587215006351471,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715956091880798,0.4406309425830841,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.826801061630249,0.2756738662719726,0.2622308135032654,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133654594421387,0.2610543370246887,0.1838484555482864,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493094801902771,0.2039660066366195,0.1949575096368789,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466323375701904,0.2013929933309555,0.914459466934204,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,298.2356872558594,285.731201171875,1.0,0.454514741897583,1.0,1.0,0.0,1.0,-2.396242141723633,2.396237373352051,4.6201885197660886e-06,1.8525022268295288,0.8356711864471436,0.8356711864471436,0.0,95.64134216308594,105.0,18801.064453125,-0.0,1175.9710693359375,1.0,283.1499938964844,285.06640625,290.5926208496094,291.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17801.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349658370018005,1.0,0.0,0.0,2.343928575515747,2.3439390659332275,3.665912799988291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.8076171875,0.0,420.2159423828125,1895.4371337890625,0.0,1140.2235107421875,0.587215006351471,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708054304122925,0.4439502954483032,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260793685913086,0.2769488096237182,0.2634645700454712,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.811741292476654,0.2613694667816162,0.1840929090976715,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481845617294312,0.2045073360204696,0.195503681898117,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449364066123962,0.2014244645833969,0.9147536158561708,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,298.2332763671875,285.7369384765625,1.0,0.4562183320522308,1.0,1.0,0.0,1.0,-2.403014659881592,2.403010129928589,4.646366051019868e-06,1.8577758073806765,0.8374141454696655,0.8374141454696655,0.0,96.72804260253906,105.0,18871.109375,-0.0,1188.2161865234375,1.0,283.1499938964844,285.0699768066406,290.5994873046875,291.8824462890625,293.1499938964844,293.1499938964844,283.1499938964844,17777.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367526650428772,1.0,0.0,0.0,2.348341941833496,2.348352432250977,3.679730866679165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.80029296875,0.0,422.155029296875,1895.4371337890625,0.0,1151.882568359375,0.588153600692749,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.5697504878044128,0.4474609792232513,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252620100975037,0.2782269418239593,0.2647034525871277,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8100060224533081,0.2616845071315765,0.1843389421701431,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469744086265564,0.2050461173057556,0.196049615740776,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431711554527283,0.2014579176902771,0.915071666240692,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,298.23095703125,285.7422180175781,1.0,0.4580005407333374,1.0,1.0,0.0,1.0,-2.4100537300109863,2.4100492000579834,4.673653620557161e-06,1.8632558584213257,0.8390729427337646,0.8390729427337646,0.0,97.8812255859375,108.0,18941.625,-0.0,1201.1075439453125,1.0,283.1499938964844,285.0731201171875,290.6051330566406,291.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,17748.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385342478752136,1.0,0.0,0.0,2.3533806800842285,2.353391170501709,3.695538737247262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.5224609375,0.0,424.3725280761719,1895.4371337890625,0.0,1163.5853271484375,0.5892249941825867,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669789910316467,0.4549254775047302,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234209418296814,0.2807904183864593,0.2671942412853241,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062641620635986,0.2623132169246673,0.1848344206809997,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443785071372986,0.2061154246330261,0.1971395909786224,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394961714744568,0.2015149891376495,0.9157168865203856,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,298.2279357910156,285.7519226074219,1.0,0.4617403745651245,1.0,1.0,0.0,1.0,-2.4246931076049805,2.424688577651977,4.730664841190446e-06,1.874650478363037,0.8426214456558228,0.8426214456558228,0.0,100.34918212890624,111.0,19081.072265625,-0.0,1228.4261474609375,1.0,283.1499938964844,285.0785217285156,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420655846595764,1.0,0.0,0.0,2.3642220497131348,2.3642325401306152,3.729665536411633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07373046875,0.0,429.2863159179688,1895.4371337890625,0.0,1187.01171875,0.5915658473968506,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669789910316467,0.4549254775047302,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234209418296814,0.2807904183864593,0.2671942412853241,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062641620635986,0.2623132169246673,0.1848344206809997,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443785071372986,0.2061154246330261,0.1971395909786224,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394961714744568,0.2015149891376495,0.9157168865203856,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,298.2279357910156,285.7519226074219,1.0,0.4617403745651245,1.0,1.0,0.0,1.0,-2.4246931076049805,2.424688577651977,4.730664841190446e-06,1.874650478363037,0.8426214456558228,0.8426214456558228,0.0,100.34918212890624,111.0,19081.072265625,-0.0,1228.4261474609375,1.0,283.1499938964844,285.0785217285156,290.61334228515625,291.9106750488281,293.1499938964844,293.1499938964844,283.1499938964844,17710.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420655846595764,1.0,0.0,0.0,2.3642220497131348,2.3642325401306152,3.729665536411633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.07373046875,0.0,429.2863159179688,1895.4371337890625,0.0,1187.01171875,0.5915658473968506,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634306073188782,0.4628662168979645,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213738799095154,0.2833588421344757,0.2696974277496338,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022456169128418,0.2629373967647552,0.1853320747613906,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416183352470398,0.2071705162525177,0.1982235014438629,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356690168380737,0.2015349417924881,0.9162582755088806,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,298.2278137207031,285.76031494140625,1.0,0.4656495451927185,1.0,1.0,0.0,1.0,-2.439790725708008,2.439785957336426,4.789827926288126e-06,1.886398196220398,0.8462667465209961,0.8462667465209961,0.0,102.99870300292967,99.0,19217.40234375,-0.0,1257.3502197265625,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455101370811462,1.0,0.0,0.0,2.376044511795044,2.3760552406311035,3.767059979509213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51171875,0.0,434.7646179199219,1895.4371337890625,0.0,1210.151123046875,0.594142735004425,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634306073188782,0.4628662168979645,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213738799095154,0.2833588421344757,0.2696974277496338,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022456169128418,0.2629373967647552,0.1853320747613906,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416183352470398,0.2071705162525177,0.1982235014438629,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356690168380737,0.2015349417924881,0.9162582755088806,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,298.2278137207031,285.76031494140625,1.0,0.4656495451927185,1.0,1.0,0.0,1.0,-2.439790725708008,2.439785957336426,4.789827926288126e-06,1.886398196220398,0.8462667465209961,0.8462667465209961,0.0,102.99870300292967,99.0,19217.40234375,-0.0,1257.3502197265625,1.0,283.1499938964844,285.0827331542969,290.6177673339844,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455101370811462,1.0,0.0,0.0,2.376044511795044,2.3760552406311035,3.767059979509213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.51171875,0.0,434.7646179199219,1895.4371337890625,0.0,1210.151123046875,0.594142735004425,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606694221496582,0.4585363268852234,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260098099708557,0.2858888208866119,0.2720469832420349,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053928017616272,0.2635167241096496,0.1857113391160965,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448910474777222,0.2081728428602218,0.1991381496191024,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377156615257263,0.2014746367931366,0.915859580039978,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,298.2303771972656,285.75787353515625,1.0,0.4641207456588745,1.0,1.0,0.0,1.0,-2.4385077953338623,2.4385030269622803,4.785347755387193e-06,1.885696530342102,0.8498029708862305,0.8498029708862305,0.0,101.7868881225586,87.0,19254.85546875,-0.0,1250.7696533203125,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486568450927734,1.0,0.0,0.0,2.3883793354034424,2.388390064239502,3.806273412010341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.87939453125,0.0,440.6068115234375,1895.4371337890625,0.0,1231.535888671875,0.596853494644165,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606694221496582,0.4585363268852234,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260098099708557,0.2858888208866119,0.2720469832420349,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053928017616272,0.2635167241096496,0.1857113391160965,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448910474777222,0.2081728428602218,0.1991381496191024,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377156615257263,0.2014746367931366,0.915859580039978,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,298.2303771972656,285.75787353515625,1.0,0.4641207456588745,1.0,1.0,0.0,1.0,-2.4385077953338623,2.4385030269622803,4.785347755387193e-06,1.885696530342102,0.8498029708862305,0.8498029708862305,0.0,101.7868881225586,87.0,19254.85546875,-0.0,1250.7696533203125,1.0,283.1499938964844,285.0779113769531,290.61767578125,291.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486568450927734,1.0,0.0,0.0,2.3883793354034424,2.388390064239502,3.806273412010341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.87939453125,0.0,440.6068115234375,1895.4371337890625,0.0,1231.535888671875,0.596853494644165,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611962080001831,0.4443117082118988,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362525105476379,0.2883835136890411,0.2742550373077392,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142057061195374,0.2640517652034759,0.1859807819128036,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533517479896545,0.2091333270072937,0.1999038010835647,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447632551193237,0.2014074474573135,0.9148243069648744,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,298.2323913574219,285.7440490722656,1.0,0.4588915705680847,1.0,1.0,0.0,1.0,-2.4240801334381104,2.4240756034851074,4.7291791815951e-06,1.8746564388275144,0.8529999852180481,0.8529999852180481,0.0,97.52056121826172,90.0,19202.052734375,-0.0,1216.0047607421875,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505612134933472,1.0,0.0,0.0,2.400530815124512,2.400541543960572,3.845102298782877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.91552734375,0.0,446.499755859375,1895.4371337890625,0.0,1244.590576171875,0.5995498299598694,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611962080001831,0.4443117082118988,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362525105476379,0.2883835136890411,0.2742550373077392,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142057061195374,0.2640517652034759,0.1859807819128036,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533517479896545,0.2091333270072937,0.1999038010835647,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447632551193237,0.2014074474573135,0.9148243069648744,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,298.2323913574219,285.7440490722656,1.0,0.4588915705680847,1.0,1.0,0.0,1.0,-2.4240801334381104,2.4240756034851074,4.7291791815951e-06,1.8746564388275144,0.8529999852180481,0.8529999852180481,0.0,97.52056121826172,90.0,19202.052734375,-0.0,1216.0047607421875,1.0,283.1499938964844,285.0635986328125,290.6104736328125,291.9235534667969,293.1499938964844,293.1499938964844,283.1499938964844,17675.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505612134933472,1.0,0.0,0.0,2.400530815124512,2.400541543960572,3.845102298782877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.91552734375,0.0,446.499755859375,1895.4371337890625,0.0,1244.590576171875,0.5995498299598694,1.0,0.0,3.0,1.0,0.0
12047100,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625461339950562,0.4391645789146423,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403958678245544,0.2896378636360168,0.2753780484199524,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174332976341248,0.2643201947212219,0.1861259937286377,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566977739334106,0.2096170783042907,0.2003029435873031,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.747434675693512,0.2014069855213165,0.9145030379295348,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,298.2332763671875,285.7372131347656,1.0,0.4574452340602875,1.0,1.0,0.0,1.0,-2.419502258300781,2.419497489929199,4.71110661237617e-06,1.87098228931427,0.8545381426811218,0.8545381426811218,0.0,96.02037811279295,90.0,19184.07421875,-0.0,1204.4571533203125,1.0,283.1499938964844,285.0565185546875,290.6051025390625,291.91680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17685.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650888204574585,1.0,0.0,0.0,2.4063119888305664,2.406322956085205,3.863645474666555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.36962890625,0.0,449.36334228515625,1895.4371337890625,0.0,1246.840576171875,0.6008450984954834,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.56395423412323,0.4357568323612213,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8435823321342468,0.2909024953842163,0.2765299081802368,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196669816970825,0.2645941078662872,0.1862891763448715,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591548562049866,0.2101060152053833,0.2007273882627487,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492616772651672,0.2014259546995163,0.9143822193145752,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,298.2346496582031,285.7328491210937,1.0,0.4565192759037018,1.0,1.0,0.0,1.0,-2.4173498153686523,2.4173450469970703,4.70268832941656e-06,1.869290113449097,0.8559309244155884,0.8559309244155884,0.0,95.0666046142578,93.0,19182.388671875,-0.0,1198.017578125,1.0,283.1499938964844,285.0515441894531,290.6000366210937,291.9107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17688.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509342789649963,1.0,0.0,0.0,2.4121251106262207,2.41213607788086,3.882335306570895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.873046875,0.0,452.2201843261719,1895.4371337890625,0.0,1247.1580810546875,0.6021387577056885,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662244558334351,0.4324107468128204,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477718830108643,0.2932538092136383,0.2787025570869446,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221043944358826,0.2651126086711883,0.1866213530302047,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.762109100818634,0.2110149562358856,0.2015481442213058,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511317133903503,0.201482817530632,0.9144462943077089,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,298.2381286621094,285.727783203125,1.0,0.4559791982173919,1.0,1.0,0.0,1.0,-2.417397975921631,2.417393207550049,4.70281656816951e-06,1.8692960739135744,0.858636200428009,0.858636200428009,0.0,94.2058334350586,93.0,19201.013671875,-0.0,1194.530029296875,1.0,283.1499938964844,285.0450744628906,290.593017578125,291.9032592773437,293.1499938964844,293.1499938964844,283.1499938964844,17702.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508351564407349,1.0,0.0,0.0,2.422294855117798,2.4223055839538574,3.91514049624675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.74072265625,0.0,457.2903747558594,1895.4371337890625,0.0,1246.475341796875,0.6044138669967651,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663881897926331,0.432274729013443,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480443954467773,0.2934596240520477,0.2788943946361542,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222272396087646,0.2651585936546325,0.1866520196199417,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622801661491394,0.2110944539308548,0.2016215771436691,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512121200561523,0.2014882266521453,0.914463222026825,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,298.2384338378906,285.7274780273437,1.0,0.4559930264949798,1.0,1.0,0.0,1.0,-2.4176101684570312,2.417605400085449,4.703637841885211e-06,1.8694583177566528,0.8587172627449036,0.8587172627449036,0.0,94.17769622802734,96.0,19203.80078125,-0.0,1194.6610107421875,1.0,283.1499938964844,285.0446472167969,290.592529296875,291.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,17703.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508345603942871,1.0,0.0,0.0,2.423175811767578,2.423186779022217,3.917989204182959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.7314453125,0.0,457.7284851074219,1895.4371337890625,0.0,1246.471435546875,0.6046102643013,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678543448448181,0.4323071837425232,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503935933113098,0.2960480451583862,0.2813254296779632,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227623105049133,0.2657437026500702,0.1870558112859726,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634360790252686,0.2120922058820724,0.2025613486766815,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512739896774292,0.2015558779239654,0.914766252040863,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,298.241455078125,285.7255859375,1.0,0.4568362236022949,1.0,1.0,0.0,1.0,-2.422544479370117,2.422539710998535,4.722808625956532e-06,1.8732622861862185,0.8613648414611816,0.8613648414611816,0.0,94.34361267089844,99.0,19250.720703125,-0.0,1201.098388671875,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511196494102478,1.0,0.0,0.0,2.4336652755737305,2.433676242828369,3.9519827055300993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42822265625,0.0,463.0056762695313,1895.4371337890625,0.0,1248.434814453125,0.6069591641426086,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678543448448181,0.4323071837425232,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503935933113098,0.2960480451583862,0.2813254296779632,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227623105049133,0.2657437026500702,0.1870558112859726,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634360790252686,0.2120922058820724,0.2025613486766815,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512739896774292,0.2015558779239654,0.914766252040863,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,298.241455078125,285.7255859375,1.0,0.4568362236022949,1.0,1.0,0.0,1.0,-2.422544479370117,2.422539710998535,4.722808625956532e-06,1.8732622861862185,0.8613648414611816,0.8613648414611816,0.0,94.34361267089844,99.0,19250.720703125,-0.0,1201.098388671875,1.0,283.1499938964844,285.04083251953125,290.5874328613281,291.8993530273437,293.1499938964844,293.1499938964844,283.1499938964844,17718.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511196494102478,1.0,0.0,0.0,2.4336652755737305,2.433676242828369,3.9519827055300993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.42822265625,0.0,463.0056762695313,1895.4371337890625,0.0,1248.434814453125,0.6069591641426086,1.0,0.0,3.0,1.0,0.0
12047460,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681487917900085,0.4349218308925628,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.851148784160614,0.2986606955528259,0.283806562423706,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218116760253906,0.2663455307483673,0.1874911040067672,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631201148033142,0.2130942046642303,0.2035321742296219,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499319314956665,0.2016210407018661,0.9151844382286072,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,298.24224853515625,285.72625732421875,1.0,0.4586746394634247,1.0,1.0,0.0,1.0,-2.4308555126190186,2.4308507442474365,4.755230293085333e-06,1.8796908855438232,0.8638912439346313,0.8638912439346313,0.0,95.2828369140625,102.0,19316.0234375,-0.0,1214.7247314453125,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,17732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520508527755737,1.0,0.0,0.0,2.4436123371124268,2.4436235427856445,3.984354748354235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.04931640625,0.0,468.0508728027344,1895.4371337890625,0.0,1254.8609619140625,0.6091883182525635,1.0,0.0,3.0,1.0,0.0
12047520,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681487917900085,0.4349218308925628,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.851148784160614,0.2986606955528259,0.283806562423706,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218116760253906,0.2663455307483673,0.1874911040067672,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631201148033142,0.2130942046642303,0.2035321742296219,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499319314956665,0.2016210407018661,0.9151844382286072,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,298.24224853515625,285.72625732421875,1.0,0.4586746394634247,1.0,1.0,0.0,1.0,-2.4308555126190186,2.4308507442474365,4.755230293085333e-06,1.8796908855438232,0.8638912439346313,0.8638912439346313,0.0,95.2828369140625,102.0,19316.0234375,-0.0,1214.7247314453125,1.0,283.1499938964844,285.039306640625,290.58251953125,291.8978576660156,293.1499938964844,293.1499938964844,283.1499938964844,17732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520508527755737,1.0,0.0,0.0,2.4436123371124268,2.4436235427856445,3.984354748354235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.04931640625,0.0,468.0508728027344,1895.4371337890625,0.0,1254.8609619140625,0.6091883182525635,1.0,0.0,3.0,1.0,0.0
12047580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672709941864014,0.4394032657146454,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507607579231262,0.3012930750846863,0.2863261699676513,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198070526123047,0.2669607996940613,0.1879504024982452,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617601156234741,0.2140972465276718,0.2045238018035888,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476118803024292,0.2016834020614624,0.915682315826416,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,298.2413024902344,285.7288513183594,1.0,0.4612337648868561,1.0,1.0,0.0,1.0,-2.441606044769287,2.441601276397705,4.797352630703244e-06,1.88801372051239,0.8663134574890137,0.8663134574890137,0.0,96.79154205322266,105.0,19394.78515625,-0.0,1233.69775390625,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535286903381348,1.0,0.0,0.0,2.453052997589112,2.45306396484375,4.015200261164864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.01708984375,0.0,472.8735961914063,1895.4371337890625,0.0,1265.100341796875,0.611304759979248,1.0,0.0,3.0,1.0,0.0
12047640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672709941864014,0.4394032657146454,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507607579231262,0.3012930750846863,0.2863261699676513,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198070526123047,0.2669607996940613,0.1879504024982452,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617601156234741,0.2140972465276718,0.2045238018035888,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476118803024292,0.2016834020614624,0.915682315826416,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,298.2413024902344,285.7288513183594,1.0,0.4612337648868561,1.0,1.0,0.0,1.0,-2.441606044769287,2.441601276397705,4.797352630703244e-06,1.88801372051239,0.8663134574890137,0.8663134574890137,0.0,96.79154205322266,105.0,19394.78515625,-0.0,1233.69775390625,1.0,283.1499938964844,285.0395812988281,290.5764465332031,291.8963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17745.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535286903381348,1.0,0.0,0.0,2.453052997589112,2.45306396484375,4.015200261164864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.01708984375,0.0,472.8735961914063,1895.4371337890625,0.0,1265.100341796875,0.611304759979248,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664198994636536,0.4421741366386413,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502519726753235,0.3026155233383178,0.2875977456569671,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185129761695862,0.2672725021839142,0.1881872415542602,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607960104942322,0.2145984023809433,0.2050250917673111,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461900115013123,0.2017117142677307,0.9159486889839172,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,298.2406616210937,285.73077392578125,1.0,0.4627181887626648,1.0,1.0,0.0,1.0,-2.4476687908172607,2.4476640224456787,4.82119412481552e-06,1.892708659172058,0.8675488233566284,0.8675488233566284,0.0,97.71223449707033,105.0,19437.94140625,-0.0,1244.7559814453125,1.0,283.1499938964844,285.0402526855469,290.5728759765625,291.8953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17755.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654407262802124,1.0,0.0,0.0,2.4575228691101074,2.457533836364746,4.029846252251446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.03955078125,0.0,475.1853942871094,1895.4371337890625,0.0,1271.2113037109375,0.6123113632202148,1.0,0.0,3.0,1.0,0.0
