time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653085708618164,0.445233017206192,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495789170265198,0.3039416372776031,0.2888760864734649,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170634508132935,0.2675865590572357,0.18842813372612,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.759685218334198,0.2150988727807998,0.2055290341377258,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446334362030029,0.2017358541488647,0.9162154197692872,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,298.2402038574219,285.73297119140625,1.0,0.4643129408359527,1.0,1.0,0.0,1.0,-2.454094409942627,2.454089641571045,4.846529918722808e-06,1.897685050964356,0.8686507344245911,0.8686507344245911,0.0,98.7258529663086,108.0,19483.56640625,-0.0,1256.6888427734375,1.0,283.1499938964844,285.04119873046875,290.56903076171875,291.8941955566406,293.1499938964844,293.1499938964844,283.1499938964844,17757.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553453207015991,1.0,0.0,0.0,2.462033987045288,2.4620449542999268,4.0446542470817803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.11767578125,0.0,477.4903564453125,1895.4371337890625,0.0,1277.7554931640625,0.6133182048797607,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624094605445862,0.4520120322704315,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478766679763794,0.3066018521785736,0.2914486527442932,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138123154640198,0.2682194709777832,0.188919335603714,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.75715172290802,0.2160964161157608,0.2065418064594268,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412319183349609,0.2017642259597778,0.91670960187912,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,298.2403869628906,285.7381896972656,1.0,0.4677503407001495,1.0,1.0,0.0,1.0,-2.4677295684814453,2.467724561691284,4.900520707451506e-06,1.90824556350708,0.8709243535995483,0.8709243535995483,0.0,100.97429656982422,111.0,19579.66796875,-0.0,1282.610107421875,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573164463043213,1.0,0.0,0.0,2.4706170558929443,2.470628261566162,4.072904573604319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3623046875,0.0,481.9270629882813,1895.4371337890625,0.0,1291.5711669921875,0.6152421236038208,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624094605445862,0.4520120322704315,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478766679763794,0.3066018521785736,0.2914486527442932,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138123154640198,0.2682194709777832,0.188919335603714,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.75715172290802,0.2160964161157608,0.2065418064594268,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412319183349609,0.2017642259597778,0.91670960187912,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,298.2403869628906,285.7381896972656,1.0,0.4677503407001495,1.0,1.0,0.0,1.0,-2.4677295684814453,2.467724561691284,4.900520707451506e-06,1.90824556350708,0.8709243535995483,0.8709243535995483,0.0,100.97429656982422,111.0,19579.66796875,-0.0,1282.610107421875,1.0,283.1499938964844,285.0438232421875,290.5608215332031,291.8915100097656,293.1499938964844,293.1499938964844,283.1499938964844,17768.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573164463043213,1.0,0.0,0.0,2.4706170558929443,2.470628261566162,4.072904573604319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.3623046875,0.0,481.9270629882813,1895.4371337890625,0.0,1291.5711669921875,0.6152421236038208,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586925148963928,0.4594794511795044,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458343148231506,0.3092694878578186,0.2940374612808227,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101890087127686,0.2688565254211426,0.1894201636314392,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543283700942993,0.2170870155096054,0.2075570970773697,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375512719154358,0.2017535418272018,0.9170849323272704,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,298.2422790527344,285.74432373046875,1.0,0.4714342951774597,1.0,1.0,0.0,1.0,-2.482083320617676,2.482078313827514,4.957689725415548e-06,1.919363021850586,0.8731619119644165,0.8731619119644165,0.0,103.46373748779295,99.0,19681.419921875,-0.0,1310.6998291015625,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593335270881653,1.0,0.0,0.0,2.4788713455200195,2.4788825511932373,4.100164971987397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.8505859375,0.0,486.2132873535156,1895.4371337890625,0.0,1305.7996826171875,0.617091178894043,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586925148963928,0.4594794511795044,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458343148231506,0.3092694878578186,0.2940374612808227,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101890087127686,0.2688565254211426,0.1894201636314392,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543283700942993,0.2170870155096054,0.2075570970773697,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375512719154358,0.2017535418272018,0.9170849323272704,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,298.2422790527344,285.74432373046875,1.0,0.4714342951774597,1.0,1.0,0.0,1.0,-2.482083320617676,2.482078313827514,4.957689725415548e-06,1.919363021850586,0.8731619119644165,0.8731619119644165,0.0,103.46373748779295,99.0,19681.419921875,-0.0,1310.6998291015625,1.0,283.1499938964844,285.0472717285156,290.5524597167969,291.88885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593335270881653,1.0,0.0,0.0,2.4788713455200195,2.4788825511932373,4.100164971987397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.8505859375,0.0,486.2132873535156,1895.4371337890625,0.0,1305.7996826171875,0.617091178894043,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557852983474731,0.4547138810157776,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509224653244019,0.3119023740291595,0.2964774370193481,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134832382202148,0.2694575786590576,0.1898097097873687,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579081058502197,0.218032881617546,0.2084119766950607,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398157715797424,0.2016741633415222,0.9165603518486024,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,298.24237060546875,285.7416381835937,1.0,0.4697438776493072,1.0,1.0,0.0,1.0,-2.480175256729126,2.480170249938965,4.950552920490736e-06,1.918135404586792,0.8752415776252747,0.8752415776252747,0.0,102.12015533447266,87.0,19691.826171875,-0.0,1302.657958984375,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661155641078949,1.0,0.0,0.0,2.486767292022705,2.486778736114502,4.126327155518084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.5595703125,0.0,490.349609375,1895.4371337890625,0.0,1318.730224609375,0.6188622117042542,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557852983474731,0.4547138810157776,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509224653244019,0.3119023740291595,0.2964774370193481,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134832382202148,0.2694575786590576,0.1898097097873687,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579081058502197,0.218032881617546,0.2084119766950607,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398157715797424,0.2016741633415222,0.9165603518486024,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,298.24237060546875,285.7416381835937,1.0,0.4697438776493072,1.0,1.0,0.0,1.0,-2.480175256729126,2.480170249938965,4.950552920490736e-06,1.918135404586792,0.8752415776252747,0.8752415776252747,0.0,102.12015533447266,87.0,19691.826171875,-0.0,1302.657958984375,1.0,283.1499938964844,285.04345703125,290.5433654785156,291.88311767578125,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661155641078949,1.0,0.0,0.0,2.486767292022705,2.486778736114502,4.126327155518084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.5595703125,0.0,490.349609375,1895.4371337890625,0.0,1318.730224609375,0.6188622117042542,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561231970787048,0.4400375485420227,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622797727584839,0.3145065307617187,0.2987821698188782,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223537802696228,0.2700259983539581,0.1900976449251175,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.767048716545105,0.2189473509788513,0.2091279774904251,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472275495529175,0.2016185671091079,0.9155221581459044,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,298.2441101074219,285.7294616699219,1.0,0.4644075334072113,1.0,1.0,0.0,1.0,-2.4652795791625977,2.4652745723724365,4.89145850224304e-06,1.906693458557129,0.8770228028297424,0.8770228028297424,0.0,97.7425308227539,90.0,19621.0234375,-0.0,1266.0389404296875,1.0,283.1499938964844,285.0317077636719,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618335843086243,1.0,0.0,0.0,2.494037389755249,2.494048595428467,4.1504887349219654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35791015625,0.0,494.2144165039063,1895.4371337890625,0.0,1323.5601806640625,0.620502233505249,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561231970787048,0.4400375485420227,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622797727584839,0.3145065307617187,0.2987821698188782,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223537802696228,0.2700259983539581,0.1900976449251175,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.767048716545105,0.2189473509788513,0.2091279774904251,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472275495529175,0.2016185671091079,0.9155221581459044,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,298.2441101074219,285.7294616699219,1.0,0.4644075334072113,1.0,1.0,0.0,1.0,-2.4652795791625977,2.4652745723724365,4.89145850224304e-06,1.906693458557129,0.8770228028297424,0.8770228028297424,0.0,97.7425308227539,90.0,19621.0234375,-0.0,1266.0389404296875,1.0,283.1499938964844,285.0317077636719,290.5310974121094,291.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618335843086243,1.0,0.0,0.0,2.494037389755249,2.494048595428467,4.1504887349219654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.35791015625,0.0,494.2144165039063,1895.4371337890625,0.0,1323.5601806640625,0.620502233505249,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573133826255798,0.4346890151500702,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669233322143555,0.315819650888443,0.2999568879604339,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257036209106445,0.2703167796134949,0.1902558207511901,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7706682085990906,0.2194129973649978,0.2095067203044891,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500803470611572,0.2016376405954361,0.915259599685669,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,298.2452697753906,285.7239990234375,1.0,0.4629242420196533,1.0,1.0,0.0,1.0,-2.460582733154297,2.460577726364136,4.8725519263825845e-06,1.9029031991958616,0.8778929114341736,0.8778929114341736,0.0,96.19571685791016,90.0,19598.439453125,-0.0,1253.886962890625,1.0,283.1499938964844,285.0263671875,290.52471923828125,291.8600158691406,293.1499938964844,293.1499938964844,283.1499938964844,17816.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615904569625854,1.0,0.0,0.0,2.4973368644714355,2.4973480701446533,4.161477704656136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.30224609375,0.0,495.9995727539063,1895.4371337890625,0.0,1321.826904296875,0.621253252029419,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.5585494637489319,0.4310950934886932,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705074787139893,0.3171465396881103,0.3011635541915893,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280773758888245,0.2706166803836822,0.1904347091913223,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733350992202759,0.2198873609304428,0.2099141180515289,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520776987075806,0.20168437063694,0.9152374863624572,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,298.2450866699219,285.7212829589844,1.0,0.4619710445404053,1.0,1.0,0.0,1.0,-2.4583892822265625,2.4583842754364014,4.863783033215441e-06,1.901158094406128,0.8786647915840149,0.8786647915840149,0.0,95.19985961914062,93.0,19595.087890625,-0.0,1247.0799560546875,1.0,283.1499938964844,285.0233154296875,290.5196228027344,291.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,17820.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611013412475586,1.0,0.0,0.0,2.500657320022583,2.50066876411438,4.172551655301504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.70361328125,0.0,497.7580871582031,1895.4371337890625,0.0,1318.3441162109375,0.6219990849494934,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606489777565002,0.4272788166999817,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755437731742859,0.3198381662368774,0.3036472201347351,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309105634689331,0.2712414264678955,0.1908353269100189,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767552137374878,0.2208565473556518,0.2107837498188018,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543408274650574,0.2018205821514129,0.9156092405319214,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,298.2460021972656,285.7200927734375,1.0,0.4614159762859344,1.0,1.0,0.0,1.0,-2.4587559700012207,2.45875096321106,4.865095434070099e-06,1.9013696908950808,0.8803752660751343,0.8803752660751343,0.0,94.23782348632812,96.0,19621.88671875,-0.0,1243.491455078125,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600358486175537,1.0,0.0,0.0,2.506934642791748,2.506946086883545,4.193526592644048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.556640625,0.0,501.10260009765625,1895.4371337890625,0.0,1310.7750244140625,0.6234111785888672,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606489777565002,0.4272788166999817,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755437731742859,0.3198381662368774,0.3036472201347351,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309105634689331,0.2712414264678955,0.1908353269100189,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767552137374878,0.2208565473556518,0.2107837498188018,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543408274650574,0.2018205821514129,0.9156092405319214,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,298.2460021972656,285.7200927734375,1.0,0.4614159762859344,1.0,1.0,0.0,1.0,-2.4587559700012207,2.45875096321106,4.865095434070099e-06,1.9013696908950808,0.8803752660751343,0.8803752660751343,0.0,94.23782348632812,96.0,19621.88671875,-0.0,1243.491455078125,1.0,283.1499938964844,285.0207824707031,290.5151062011719,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,17829.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600358486175537,1.0,0.0,0.0,2.506934642791748,2.506946086883545,4.193526592644048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.556640625,0.0,501.10260009765625,1895.4371337890625,0.0,1310.7750244140625,0.6234111785888672,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617997050285339,0.427033931016922,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782118558883667,0.3225727081298828,0.3062090277671814,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316655158996582,0.2718958854675293,0.1912837326526641,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780662178993225,0.2218471318483352,0.2117109447717666,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.75465989112854,0.2019752264022827,0.9162785410881042,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,298.2474060058594,285.7233581542969,1.0,0.4622591733932495,1.0,1.0,0.0,1.0,-2.4639925956726074,2.4639878273010254,4.885735961579485e-06,1.9053735733032229,0.8822531700134277,0.8822531700134277,0.0,94.3447723388672,99.0,19685.67578125,-0.0,1250.2279052734375,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659498929977417,1.0,0.0,0.0,2.51314663887024,2.5131583213806152,4.21433497876933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8271484375,0.0,504.3892517089844,1895.4371337890625,0.0,1306.9700927734375,0.6247996091842651,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617997050285339,0.427033931016922,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782118558883667,0.3225727081298828,0.3062090277671814,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316655158996582,0.2718958854675293,0.1912837326526641,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780662178993225,0.2218471318483352,0.2117109447717666,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.75465989112854,0.2019752264022827,0.9162785410881042,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,298.2474060058594,285.7233581542969,1.0,0.4622591733932495,1.0,1.0,0.0,1.0,-2.4639925956726074,2.4639878273010254,4.885735961579485e-06,1.9053735733032229,0.8822531700134277,0.8822531700134277,0.0,94.3447723388672,99.0,19685.67578125,-0.0,1250.2279052734375,1.0,283.1499938964844,285.0219116210937,290.51690673828125,291.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659498929977417,1.0,0.0,0.0,2.51314663887024,2.5131583213806152,4.21433497876933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.8271484375,0.0,504.3892517089844,1895.4371337890625,0.0,1306.9700927734375,0.6247996091842651,1.0,0.0,3.0,1.0,0.0
12048660,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618047118186951,0.4294366240501404,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790812492370605,0.3253400921821594,0.308830052614212,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308703899383545,0.2725744545459747,0.1917692720890045,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777894139289856,0.2228520363569259,0.2126794904470443,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535026669502258,0.2021276652812957,0.917078971862793,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,298.2482604980469,285.73004150390625,1.0,0.4641197919845581,1.0,1.0,0.0,1.0,-2.4727344512939453,2.472729444503784,4.920386345474981e-06,1.9121066331863403,0.8844115138053894,0.8844115138053894,0.0,95.23970794677734,102.0,19779.294921875,-0.0,1264.5462646484375,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597529649734497,1.0,0.0,0.0,2.5196008682250977,2.5196125507354736,4.2360090901638614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59326171875,0.0,507.7774658203125,1895.4371337890625,0.0,1308.7694091796875,0.626232385635376,1.0,0.0,3.0,1.0,0.0
12048720,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618047118186951,0.4294366240501404,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790812492370605,0.3253400921821594,0.308830052614212,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308703899383545,0.2725744545459747,0.1917692720890045,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777894139289856,0.2228520363569259,0.2126794904470443,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535026669502258,0.2021276652812957,0.917078971862793,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,298.2482604980469,285.73004150390625,1.0,0.4641197919845581,1.0,1.0,0.0,1.0,-2.4727344512939453,2.472729444503784,4.920386345474981e-06,1.9121066331863403,0.8844115138053894,0.8844115138053894,0.0,95.23970794677734,102.0,19779.294921875,-0.0,1264.5462646484375,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.86053466796875,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597529649734497,1.0,0.0,0.0,2.5196008682250977,2.5196125507354736,4.2360090901638614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.59326171875,0.0,507.7774658203125,1895.4371337890625,0.0,1308.7694091796875,0.626232385635376,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606660842895508,0.4337676167488098,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786513805389404,0.3281331956386566,0.3114960193634033,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289731740951538,0.2732725441455841,0.192283496260643,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763761281967163,0.2238661646842956,0.2136773020029068,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512943148612976,0.2022697925567627,0.9179339408874512,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,298.24871826171875,285.7393493652344,1.0,0.4667156338691711,1.0,1.0,0.0,1.0,-2.483982801437378,2.483977794647217,4.9651989684207365e-06,1.9207921028137207,0.8869664072990417,0.8869664072990417,0.0,96.71704864501952,105.0,19897.916015625,-0.0,1284.4842529296875,1.0,283.1499938964844,285.0316772460937,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606992483139038,1.0,0.0,0.0,2.526618480682373,2.52662992477417,4.259637762515922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28076171875,0.0,511.4383544921875,1895.4371337890625,0.0,1315.484375,0.6277807354927063,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606660842895508,0.4337676167488098,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786513805389404,0.3281331956386566,0.3114960193634033,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289731740951538,0.2732725441455841,0.192283496260643,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763761281967163,0.2238661646842956,0.2136773020029068,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.7512943148612976,0.2022697925567627,0.9179339408874512,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,298.24871826171875,285.7393493652344,1.0,0.4667156338691711,1.0,1.0,0.0,1.0,-2.483982801437378,2.483977794647217,4.9651989684207365e-06,1.9207921028137207,0.8869664072990417,0.8869664072990417,0.0,96.71704864501952,105.0,19897.916015625,-0.0,1284.4842529296875,1.0,283.1499938964844,285.0316772460937,290.5314636230469,291.8750915527344,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606992483139038,1.0,0.0,0.0,2.526618480682373,2.52662992477417,4.259637762515922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.28076171875,0.0,511.4383544921875,1895.4371337890625,0.0,1315.484375,0.6277807354927063,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596945881843567,0.4364842474460602,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780757188796997,0.3295377492904663,0.3128426373004913,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277224898338318,0.273627758026123,0.1925493776798248,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753570079803467,0.2243755310773849,0.2141844183206558,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499037384986877,0.2023345082998275,0.9183641076087952,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,298.24908447265625,285.7448425292969,1.0,0.4682224094867706,1.0,1.0,0.0,1.0,-2.490309476852417,2.490304470062256,4.990504749002866e-06,1.9256820678710933,0.8884783387184143,0.8884783387184143,0.0,97.62646484375,105.0,19965.453125,-0.0,1296.1036376953125,1.0,283.1499938964844,285.0351867675781,290.5367431640625,291.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17800.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613675355911255,1.0,0.0,0.0,2.5303821563720703,2.5303938388824463,4.272337719157804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.76171875,0.0,513.4089965820312,1895.4371337890625,0.0,1320.2388916015625,0.6286112666130066,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584697723388672,0.4394995868206024,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773119449615479,0.330947071313858,0.3141971528530121,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263152837753296,0.2739866375923157,0.1928203105926513,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741765975952148,0.224885955452919,0.2146959155797958,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483655214309692,0.202393040060997,0.918785035610199,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,298.2496643066406,285.750732421875,1.0,0.4698412716388702,1.0,1.0,0.0,1.0,-2.497004747390747,2.496999740600586,5.017362127546221e-06,1.9308595657348635,0.8901678323745728,0.8901678323745728,0.0,98.63093566894533,108.0,20038.412109375,-0.0,1308.63818359375,1.0,283.1499938964844,285.0389404296875,290.5426940917969,291.8936462402344,293.1499938964844,293.1499938964844,283.1499938964844,17785.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621364951133728,1.0,0.0,0.0,2.534532308578491,2.534543991088867,4.286363548544614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.69873046875,0.0,515.5540771484375,1895.4371337890625,0.0,1325.7213134765625,0.6295190453529358,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553598403930664,0.4462214708328247,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753721117973328,0.3337769210338592,0.3169252574443817,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231579065322876,0.2747130692005157,0.1933744698762893,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714678645133972,0.2259080559015274,0.2157285064458847,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449707388877869,0.2024864256381988,0.9195675253868104,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,298.2508850097656,285.7635803222656,1.0,0.4733335077762604,1.0,1.0,0.0,1.0,-2.511204481124878,2.511199474334717,5.0745761654980015e-06,1.9418457746505733,0.8941177129745483,0.8941177129745483,0.0,100.86788177490234,111.0,20198.97265625,-0.0,1335.881591796875,1.0,283.1499938964844,285.0469970703125,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638824343681335,1.0,0.0,0.0,2.543942213058472,2.543953895568848,4.318250432788773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9013671875,0.0,520.4266357421875,1895.4371337890625,0.0,1338.2176513671875,0.6315749883651733,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553598403930664,0.4462214708328247,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753721117973328,0.3337769210338592,0.3169252574443817,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231579065322876,0.2747130692005157,0.1933744698762893,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714678645133972,0.2259080559015274,0.2157285064458847,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449707388877869,0.2024864256381988,0.9195675253868104,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,298.2508850097656,285.7635803222656,1.0,0.4733335077762604,1.0,1.0,0.0,1.0,-2.511204481124878,2.511199474334717,5.0745761654980015e-06,1.9418457746505733,0.8941177129745483,0.8941177129745483,0.0,100.86788177490234,111.0,20198.97265625,-0.0,1335.881591796875,1.0,283.1499938964844,285.0469970703125,290.5570068359375,291.9163818359375,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638824343681335,1.0,0.0,0.0,2.543942213058472,2.543953895568848,4.318250432788773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.9013671875,0.0,520.4266357421875,1895.4371337890625,0.0,1338.2176513671875,0.6315749883651733,1.0,0.0,3.0,1.0,0.0
12049140,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515490770339966,0.4536433219909668,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730506300926208,0.3366191387176513,0.3196739554405212,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196749091148376,0.2754488289356231,0.1939417719841003,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684457898139954,0.2269298136234283,0.2167697101831436,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412848472595215,0.202542096376419,0.9202280044555664,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,298.2503356933594,285.77752685546875,1.0,0.4770756363868713,1.0,1.0,0.0,1.0,-2.5261499881744385,2.5261447429656982,5.135163974046009e-06,1.953415036201477,0.8989273309707642,0.8989273309707642,0.0,103.34783935546876,99.0,20378.3046875,-0.0,1365.4019775390625,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658324599266052,1.0,0.0,0.0,2.555105209350586,2.555116891860962,4.35623093153481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01513671875,0.0,526.24267578125,1895.4371337890625,0.0,1352.2529296875,0.6340136528015137,1.0,0.0,3.0,1.0,0.0
12049200,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515490770339966,0.4536433219909668,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730506300926208,0.3366191387176513,0.3196739554405212,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196749091148376,0.2754488289356231,0.1939417719841003,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684457898139954,0.2269298136234283,0.2167697101831436,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412848472595215,0.202542096376419,0.9202280044555664,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,298.2503356933594,285.77752685546875,1.0,0.4770756363868713,1.0,1.0,0.0,1.0,-2.5261499881744385,2.5261447429656982,5.135163974046009e-06,1.953415036201477,0.8989273309707642,0.8989273309707642,0.0,103.34783935546876,99.0,20378.3046875,-0.0,1365.4019775390625,1.0,283.1499938964844,285.0554504394531,290.5750732421875,291.9438781738281,293.1499938964844,293.1499938964844,283.1499938964844,17699.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658324599266052,1.0,0.0,0.0,2.555105209350586,2.555116891860962,4.35623093153481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.01513671875,0.0,526.24267578125,1895.4371337890625,0.0,1352.2529296875,0.6340136528015137,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5486004948616028,0.4486914575099945,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787121772766113,0.3394307494163513,0.3222786784172058,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231003880500793,0.2761526703834533,0.1944012194871902,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723469138145447,0.2279123812913894,0.2176565676927566,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437910437583923,0.2025379836559295,0.92002272605896,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,298.25054931640625,285.782470703125,1.0,0.4754476249217987,1.0,1.0,0.0,1.0,-2.5247223377227783,2.524717330932617,5.129871624376392e-06,1.952569842338562,0.9045173525810242,0.9045173525810242,0.0,101.98674774169922,87.0,20474.275390625,-0.0,1357.719970703125,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679158210754395,1.0,0.0,0.0,2.568157911300659,2.5681698322296143,4.400852446906356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.55322265625,0.0,533.130126953125,1895.4371337890625,0.0,1367.338623046875,0.6398723721504211,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5486004948616028,0.4486914575099945,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787121772766113,0.3394307494163513,0.3222786784172058,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231003880500793,0.2761526703834533,0.1944012194871902,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723469138145447,0.2279123812913894,0.2176565676927566,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437910437583923,0.2025379836559295,0.92002272605896,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,298.25054931640625,285.782470703125,1.0,0.4754476249217987,1.0,1.0,0.0,1.0,-2.5247223377227783,2.524717330932617,5.129871624376392e-06,1.952569842338562,0.9045173525810242,0.9045173525810242,0.0,101.98674774169922,87.0,20474.275390625,-0.0,1357.719970703125,1.0,283.1499938964844,285.05596923828125,290.5956420898437,291.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679158210754395,1.0,0.0,0.0,2.568157911300659,2.5681698322296143,4.400852446906356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.55322265625,0.0,533.130126953125,1895.4371337890625,0.0,1367.338623046875,0.6398723721504211,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487354397773743,0.4337736368179321,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912225961685181,0.3421703577041626,0.3247243463993072,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322513699531555,0.2767835855484009,0.1947428733110427,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821618914604187,0.2288351655006408,0.2183903306722641,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516442537307739,0.2025402635335922,0.919276475906372,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,298.2519836425781,285.76226806640625,1.0,0.4701786339282989,1.0,1.0,0.0,1.0,-2.5101423263549805,2.51013731956482,5.071004579804139e-06,1.9413925409317017,0.9104489088058472,0.9104489088058472,0.0,97.6014633178711,90.0,20536.623046875,-0.0,1320.5609130859375,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697676181793213,1.0,0.0,0.0,2.615183115005493,2.615195274353028,4.563494542253466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.619140625,0.0,561.638916015625,1895.4371337890625,0.0,1380.8253173828125,0.6514257788658142,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487354397773743,0.4337736368179321,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912225961685181,0.3421703577041626,0.3247243463993072,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322513699531555,0.2767835855484009,0.1947428733110427,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821618914604187,0.2288351655006408,0.2183903306722641,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516442537307739,0.2025402635335922,0.919276475906372,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,298.2519836425781,285.76226806640625,1.0,0.4701786339282989,1.0,1.0,0.0,1.0,-2.5101423263549805,2.51013731956482,5.071004579804139e-06,1.9413925409317017,0.9104489088058472,0.9104489088058472,0.0,97.6014633178711,90.0,20536.623046875,-0.0,1320.5609130859375,1.0,283.1499938964844,285.029052734375,290.6156921386719,291.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697676181793213,1.0,0.0,0.0,2.615183115005493,2.615195274353028,4.563494542253466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.619140625,0.0,561.638916015625,1895.4371337890625,0.0,1380.8253173828125,0.6514257788658142,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.549743115901947,0.4283722639083862,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962220549583435,0.343524307012558,0.3259475231170654,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357373476028442,0.2770801484584808,0.1949125528335571,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859784960746765,0.2292852848768234,0.2187622934579849,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.754648745059967,0.2025738060474395,0.9191082119941713,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,298.2529602050781,285.7465209960937,1.0,0.4687273204326629,1.0,1.0,0.0,1.0,-2.505558729171753,2.505553722381592,5.052215783507563e-06,1.937697052955628,0.913528561592102,0.913528561592102,0.0,96.0620346069336,90.0,20601.138671875,-0.0,1308.2833251953125,1.0,283.1499938964844,285.0082397460937,290.6257019042969,292.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18460.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704704761505127,1.0,0.0,0.0,2.653442621231079,2.6534550189971924,4.697996871527721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.529296875,0.0,585.9599609375,1895.4371337890625,0.0,1385.963134765625,0.6580051183700562,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507073402404785,0.4247849881649017,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999848961830139,0.344874233007431,0.3271827101707458,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.838179349899292,0.2773685753345489,0.1950888633728027,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887229323387146,0.2297298461198806,0.2191478610038757,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567199468612671,0.2026226967573166,0.9191224575042723,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,298.2538146972656,285.73797607421875,1.0,0.467801034450531,1.0,1.0,0.0,1.0,-2.5034217834472656,2.5034167766571045,5.043533747084439e-06,1.936007618904113,0.9168297648429872,0.9168297648429872,0.0,95.0822296142578,93.0,20662.8984375,-0.0,1301.454345703125,1.0,283.1499938964844,284.9954528808594,290.6360168457031,292.0249328613281,293.1499938964844,293.1499938964844,283.1499938964844,18682.896484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710658073425293,1.0,0.0,0.0,2.678901433944702,2.6789143085479736,4.788580554304644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.79296875,0.0,602.2543334960938,1895.4371337890625,0.0,1390.3228759765625,0.6669843792915344,1.0,0.0,3.0,1.0,0.0
