time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.552056074142456,0.4211092889308929,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050703644752502,0.3475622832775116,0.3296791911125183,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409686088562012,0.2779227793216705,0.1954528391361236,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920548319816589,0.2305983901023864,0.2199373096227646,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589518427848816,0.2027241885662078,0.9194085597991944,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,298.2538452148437,285.7157287597656,1.0,0.4672822654247284,1.0,1.0,0.0,1.0,-2.503729820251465,2.503724813461304,5.044686531618936e-06,1.936200857162476,0.9238126277923584,0.9238126277923584,0.0,94.1689224243164,96.0,20852.357421875,-0.0,1297.94091796875,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726312637329102,1.0,0.0,0.0,2.7540271282196045,2.7540407180786133,5.06092362684285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.36962890625,0.0,652.7240600585938,1895.4371337890625,0.0,1401.8231201171875,0.6852577924728394,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.552056074142456,0.4211092889308929,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050703644752502,0.3475622832775116,0.3296791911125183,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409686088562012,0.2779227793216705,0.1954528391361236,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920548319816589,0.2305983901023864,0.2199373096227646,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589518427848816,0.2027241885662078,0.9194085597991944,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,298.2538452148437,285.7157287597656,1.0,0.4672822654247284,1.0,1.0,0.0,1.0,-2.503729820251465,2.503724813461304,5.044686531618936e-06,1.936200857162476,0.9238126277923584,0.9238126277923584,0.0,94.1689224243164,96.0,20852.357421875,-0.0,1297.94091796875,1.0,283.1499938964844,284.96160888671875,290.6611633300781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726312637329102,1.0,0.0,0.0,2.7540271282196045,2.7540407180786133,5.06092362684285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.36962890625,0.0,652.7240600585938,1895.4371337890625,0.0,1401.8231201171875,0.6852577924728394,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523017048835754,0.4211467206478119,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075101613998412,0.3502342998981476,0.3321970701217651,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414507508277893,0.278452068567276,0.1958253383636474,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930200695991516,0.2314416617155075,0.2207386642694473,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590257525444031,0.2027925848960876,0.9197632670402528,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,298.2528076171875,285.6951599121094,1.0,0.4681294858455658,1.0,1.0,0.0,1.0,-2.508633136749268,2.508627891540528,5.064426659373567e-06,1.9399771690368648,0.9314515590667723,0.9314515590667723,0.0,94.34070587158205,99.0,21082.490234375,-0.0,1304.7498779296875,1.0,283.1499938964844,284.92803955078125,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750498414039612,1.0,0.0,0.0,2.836930751800537,2.836945056915283,5.370204121390998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.78955078125,0.0,711.6181640625,1895.4371337890625,0.0,1419.6907958984375,0.7053661346435547,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523017048835754,0.4211467206478119,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075101613998412,0.3502342998981476,0.3321970701217651,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414507508277893,0.278452068567276,0.1958253383636474,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930200695991516,0.2314416617155075,0.2207386642694473,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590257525444031,0.2027925848960876,0.9197632670402528,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,298.2528076171875,285.6951599121094,1.0,0.4681294858455658,1.0,1.0,0.0,1.0,-2.508633136749268,2.508627891540528,5.064426659373567e-06,1.9399771690368648,0.9314515590667723,0.9314515590667723,0.0,94.34070587158205,99.0,21082.490234375,-0.0,1304.7498779296875,1.0,283.1499938964844,284.92803955078125,290.6897888183594,292.1006164550781,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750498414039612,1.0,0.0,0.0,2.836930751800537,2.836945056915283,5.370204121390998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.78955078125,0.0,711.6181640625,1895.4371337890625,0.0,1419.6907958984375,0.7053661346435547,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512577891349792,0.4239330589771271,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078356623649596,0.3528890609741211,0.3347255885601043,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402122855186462,0.2789613902568817,0.1962029337882995,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922177314758301,0.2322620153427124,0.2215448170900344,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574596405029297,0.2028088569641113,0.9200278520584106,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,298.2519836425781,285.6764831542969,1.0,0.4699574410915375,1.0,1.0,0.0,1.0,-2.516756534576416,2.516751527786255,5.097276243759552e-06,1.9462636709213257,0.9398098587989808,0.9398098587989808,0.0,95.30982971191406,102.0,21341.54296875,-0.0,1319.01708984375,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783778071403503,1.0,0.0,0.0,2.925191640853882,2.9252068996429443,5.709551373911381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90673828125,0.0,778.0446166992188,1895.4371337890625,0.0,1444.4725341796875,0.7267235517501831,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512577891349792,0.4239330589771271,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078356623649596,0.3528890609741211,0.3347255885601043,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402122855186462,0.2789613902568817,0.1962029337882995,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922177314758301,0.2322620153427124,0.2215448170900344,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574596405029297,0.2028088569641113,0.9200278520584106,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,298.2519836425781,285.6764831542969,1.0,0.4699574410915375,1.0,1.0,0.0,1.0,-2.516756534576416,2.516751527786255,5.097276243759552e-06,1.9462636709213257,0.9398098587989808,0.9398098587989808,0.0,95.30982971191406,102.0,21341.54296875,-0.0,1319.01708984375,1.0,283.1499938964844,284.8954772949219,290.7194519042969,292.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783778071403503,1.0,0.0,0.0,2.925191640853882,2.9252068996429443,5.709551373911381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.90673828125,0.0,778.0446166992188,1895.4371337890625,0.0,1444.4725341796875,0.7267235517501831,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.548947811126709,0.428721010684967,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066243767738342,0.3555264472961426,0.3372575938701629,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377609848976135,0.2794547379016876,0.1965835690498352,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901545166969299,0.2330616265535354,0.222350925207138,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547212243080139,0.202765867114067,0.9201290607452391,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,298.2507629394531,285.65972900390625,1.0,0.4724819958209991,1.0,1.0,0.0,1.0,-2.527097463607788,2.527092218399048,5.139271252119215e-06,1.9542776346206665,0.9489445686340332,0.9489445686340332,0.0,96.866943359375,105.0,21621.033203125,-0.0,1338.692626953125,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824039816856384,1.0,0.0,0.0,3.017188787460327,3.017204761505127,6.074328666727524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.9697265625,0.0,851.4542846679688,1895.4371337890625,0.0,1474.7520751953125,0.7489392757415771,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.548947811126709,0.428721010684967,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066243767738342,0.3555264472961426,0.3372575938701629,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377609848976135,0.2794547379016876,0.1965835690498352,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901545166969299,0.2330616265535354,0.222350925207138,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547212243080139,0.202765867114067,0.9201290607452391,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,298.2507629394531,285.65972900390625,1.0,0.4724819958209991,1.0,1.0,0.0,1.0,-2.527097463607788,2.527092218399048,5.139271252119215e-06,1.9542776346206665,0.9489445686340332,0.9489445686340332,0.0,96.866943359375,105.0,21621.033203125,-0.0,1338.692626953125,1.0,283.1499938964844,284.8642883300781,290.7487487792969,292.1911926269531,293.1499938964844,293.1499938964844,283.1499938964844,22247.4375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824039816856384,1.0,0.0,0.0,3.017188787460327,3.017204761505127,6.074328666727524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.9697265625,0.0,851.4542846679688,1895.4371337890625,0.0,1474.7520751953125,0.7489392757415771,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473775267601013,0.4316801726818084,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056110382080078,0.3568387031555176,0.338524729013443,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.836213231086731,0.2796964049339294,0.1967755109071731,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887821197509766,0.2334543615579605,0.2227538824081421,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530366778373718,0.202720820903778,0.9201073050498962,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,298.2496032714844,285.6496276855469,1.0,0.4739376306533813,1.0,1.0,0.0,1.0,-2.5328633785247803,2.53285813331604,5.162767138244817e-06,1.9587479829788208,0.953791320323944,0.953791320323944,0.0,97.81586456298828,105.0,21776.578125,-0.0,1350.0760498046875,1.0,283.1499938964844,284.8460693359375,290.7633361816406,292.2151184082031,293.1499938964844,293.1499938964844,283.1499938964844,22870.1171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846178770065308,1.0,0.0,0.0,3.072277784347534,3.072294235229492,6.29816838682018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.5771484375,0.0,897.7081909179688,1895.4371337890625,0.0,1491.5389404296875,0.7594637274742126,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455567836761475,0.4349479675292969,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9043914675712584,0.3581469058990478,0.339788407087326,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344970941543579,0.2799352407455444,0.1969658732414245,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7872296571731567,0.2338426262140274,0.2231540232896804,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511866092681885,0.2026593536138534,0.9200212359428406,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,298.2483825683594,285.64483642578125,1.0,0.4754934310913086,1.0,1.0,0.0,1.0,-2.538913488388061,2.5389084815979004,5.187480837776093e-06,1.9634392261505127,0.9585444331169128,0.9585444331169128,0.0,98.859619140625,108.0,21914.4375,-0.0,1362.280029296875,1.0,283.1499938964844,284.83465576171875,290.7772216796875,292.2372436523437,293.1499938964844,293.1499938964844,283.1499938964844,23264.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868712902069092,1.0,0.0,0.0,3.111681699752808,3.111698627471924,6.460761028392881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.5615234375,0.0,931.4441528320312,1895.4371337890625,0.0,1508.7242431640625,0.7717193961143494,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412436723709106,0.4421869814395904,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015522599220276,0.3607519865036011,0.3423151969909668,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307210803031921,0.2804058492183685,0.1973489373922348,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837511301040649,0.23460753262043,0.2239524275064468,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471454739570618,0.2024877965450287,0.9196766018867492,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,298.2459716796875,285.632080078125,1.0,0.478834718465805,1.0,1.0,0.0,1.0,-2.551652193069458,2.5516469478607178,5.239709025772754e-06,1.973315715789795,0.9675379991531372,0.9675379991531372,0.0,101.17356872558594,96.0,22215.796875,-0.0,1388.656494140625,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,24338.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915730834007263,1.0,0.0,0.0,3.2065765857696533,3.206594705581665,6.860828989374568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41552734375,0.0,1016.873779296875,1895.4371337890625,0.0,1544.894287109375,0.7946155667304993,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412436723709106,0.4421869814395904,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015522599220276,0.3607519865036011,0.3423151969909668,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307210803031921,0.2804058492183685,0.1973489373922348,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837511301040649,0.23460753262043,0.2239524275064468,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471454739570618,0.2024877965450287,0.9196766018867492,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,298.2459716796875,285.632080078125,1.0,0.478834718465805,1.0,1.0,0.0,1.0,-2.551652193069458,2.5516469478607178,5.239709025772754e-06,1.973315715789795,0.9675379991531372,0.9675379991531372,0.0,101.17356872558594,96.0,22215.796875,-0.0,1388.656494140625,1.0,283.1499938964844,284.8071594238281,290.804931640625,292.2829895019531,293.1499938964844,293.1499938964844,283.1499938964844,24338.080078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915730834007263,1.0,0.0,0.0,3.2065765857696533,3.206594705581665,6.860828989374568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.41552734375,0.0,1016.873779296875,1895.4371337890625,0.0,1544.894287109375,0.7946155667304993,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376299619674683,0.4370906949043274,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074204564094543,0.3633037805557251,0.3446794152259826,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340766429901123,0.2808315455913543,0.197616696357727,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876331210136414,0.2353225350379943,0.2245888710021972,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495729327201843,0.2022336572408676,0.9183730483055116,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,298.2442321777344,285.6123962402344,1.0,0.4768498539924621,1.0,1.0,0.0,1.0,-2.5479118824005127,2.5479066371917725,5.224896085564978e-06,1.9706931114196773,0.976255476474762,0.976255476474762,0.0,99.73043823242188,84.0,22406.8203125,-0.0,1377.5587158203125,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696146547794342,1.0,0.0,0.0,3.3008806705474854,3.3008995056152344,7.270310220519605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.974609375,0.0,1106.8670654296875,1895.4371337890625,0.0,1580.47607421875,0.81737220287323,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376299619674683,0.4370906949043274,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074204564094543,0.3633037805557251,0.3446794152259826,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340766429901123,0.2808315455913543,0.197616696357727,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876331210136414,0.2353225350379943,0.2245888710021972,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7495729327201843,0.2022336572408676,0.9183730483055116,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,298.2442321777344,285.6123962402344,1.0,0.4768498539924621,1.0,1.0,0.0,1.0,-2.5479118824005127,2.5479066371917725,5.224896085564978e-06,1.9706931114196773,0.976255476474762,0.976255476474762,0.0,99.73043823242188,84.0,22406.8203125,-0.0,1377.5587158203125,1.0,283.1499938964844,284.7743530273437,290.8305053710937,292.32373046875,293.1499938964844,293.1499938964844,283.1499938964844,25437.638671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696146547794342,1.0,0.0,0.0,3.3008806705474854,3.3008995056152344,7.270310220519605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.974609375,0.0,1106.8670654296875,1895.4371337890625,0.0,1580.47607421875,0.81737220287323,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371741056442261,0.4219107925891876,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218575358390808,0.3658140897750854,0.3468973040580749,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436210751533508,0.2812241613864898,0.1977828294038772,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978529334068298,0.2360073626041412,0.2250884771347046,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577134370803833,0.2020114213228225,0.9165775775909424,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,298.2440490722656,285.5854797363281,1.0,0.4712413251399994,1.0,1.0,0.0,1.0,-2.5309898853302,2.53098464012146,5.155914095666958e-06,1.9576950073242188,0.9845585823059082,0.9845585823059082,0.0,95.29826354980467,87.0,22494.794921875,-0.0,1336.8270263671875,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699478030204773,1.0,0.0,0.0,3.393810749053955,3.3938307762146,7.685437140025897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8095703125,0.0,1200.695068359375,1895.4371337890625,0.0,1606.636474609375,0.8398074507713318,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371741056442261,0.4219107925891876,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218575358390808,0.3658140897750854,0.3468973040580749,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436210751533508,0.2812241613864898,0.1977828294038772,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978529334068298,0.2360073626041412,0.2250884771347046,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577134370803833,0.2020114213228225,0.9165775775909424,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,298.2440490722656,285.5854797363281,1.0,0.4712413251399994,1.0,1.0,0.0,1.0,-2.5309898853302,2.53098464012146,5.155914095666958e-06,1.9576950073242188,0.9845585823059082,0.9845585823059082,0.0,95.29826354980467,87.0,22494.794921875,-0.0,1336.8270263671875,1.0,283.1499938964844,284.7362976074219,290.85089111328125,292.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699478030204773,1.0,0.0,0.0,3.393810749053955,3.3938307762146,7.685437140025897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8095703125,0.0,1200.695068359375,1895.4371337890625,0.0,1606.636474609375,0.8398074507713318,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387014150619507,0.4126127064228058,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322720766067504,0.3683566153049469,0.3491854071617126,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499522805213928,0.2816447913646698,0.1980007588863372,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046709299087524,0.2367252856492996,0.225663274526596,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.763032853603363,0.2019345909357071,0.9156294465065002,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,298.2450866699219,285.5636901855469,1.0,0.4685583710670471,1.0,1.0,0.0,1.0,-2.522364616394043,2.522359609603882,5.120404239278287e-06,1.9508007764816284,0.9925730228424072,0.9925730228424072,0.0,92.6990737915039,90.0,22629.0078125,-0.0,1314.8094482421875,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013170719146729,1.0,0.0,0.0,3.484968423843384,3.4849894046783447,8.103842787932081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03564453125,0.0,1297.8092041015625,1895.4371337890625,0.0,1621.1624755859375,0.8618234992027283,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387014150619507,0.4126127064228058,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322720766067504,0.3683566153049469,0.3491854071617126,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499522805213928,0.2816447913646698,0.1980007588863372,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046709299087524,0.2367252856492996,0.225663274526596,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.763032853603363,0.2019345909357071,0.9156294465065002,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,298.2450866699219,285.5636901855469,1.0,0.4685583710670471,1.0,1.0,0.0,1.0,-2.522364616394043,2.522359609603882,5.120404239278287e-06,1.9508007764816284,0.9925730228424072,0.9925730228424072,0.0,92.6990737915039,90.0,22629.0078125,-0.0,1314.8094482421875,1.0,283.1499938964844,284.7033386230469,290.8703918457031,292.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,27686.892578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013170719146729,1.0,0.0,0.0,3.484968423843384,3.4849894046783447,8.103842787932081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.03564453125,0.0,1297.8092041015625,1895.4371337890625,0.0,1621.1624755859375,0.8618234992027283,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393113493919373,0.4100753664970398,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357312917709352,0.369646817445755,0.3503699600696563,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518348336219788,0.2818691730499267,0.1981365829706192,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067579865455627,0.2370982021093368,0.2259873002767563,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645506262779236,0.2019321471452713,0.915463924407959,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,298.24560546875,285.55377197265625,1.0,0.467966765165329,1.0,1.0,0.0,1.0,-2.521090030670166,2.521084785461426,5.115131443744758e-06,1.9497637748718264,0.9965036511421204,0.9965036511421204,0.0,92.03543090820312,90.0,22726.224609375,-0.0,1310.3668212890625,1.0,283.1499938964844,284.68682861328125,290.8823547363281,292.3946228027344,293.1499938964844,293.1499938964844,283.1499938964844,28380.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020882964134216,1.0,0.0,0.0,3.537834405899048,3.537856101989746,8.351573228537745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.0712890625,0.0,1356.6624755859375,1895.4371337890625,0.0,1627.2724609375,0.8718180656433105,1.0,0.0,3.0,1.0,0.0
12050760,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5397000908851624,0.4086097478866577,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.938262701034546,0.3709481358528137,0.3515733778476715,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530295491218567,0.282101958990097,0.1982844918966293,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081375956535339,0.2374787479639053,0.2263278067111969,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654463052749634,0.2019397467374801,0.9154071807861328,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,298.2460021972656,285.54913330078125,1.0,0.4677888751029968,1.0,1.0,0.0,1.0,-2.521291255950928,2.5212860107421875,5.115854492032668e-06,1.9498718976974487,1.0,1.0,0.0,91.6844482421875,93.0,22817.62109375,-0.0,1309.1109619140625,1.0,283.1499938964844,284.6768493652344,290.89520263671875,292.411865234375,293.1499938964844,293.1499938964844,283.1499938964844,28819.318359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029105424880981,1.0,0.0,0.0,3.574285984039306,3.574308156967163,8.524558552380768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.61376953125,0.0,1397.9405517578125,1895.4371337890625,0.0,1633.7977294921875,0.883396565914154,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396754741668701,0.4083222448825836,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410258531570436,0.3735779821872711,0.3540345430374145,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536878824234009,0.2825902104377746,0.1986164152622223,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091888427734375,0.2382590025663375,0.2270544022321701,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656477689743042,0.2019618451595306,0.9154859185218812,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,298.246337890625,285.54071044921875,1.0,0.4684390425682068,1.0,1.0,0.0,1.0,-2.5252652168273926,2.5252602100372314,5.131815214554081e-06,1.9528560638427728,1.0,1.0,0.0,91.74411010742188,96.0,23035.744140625,-0.0,1314.3336181640625,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,30126.080078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051034569740295,1.0,0.0,0.0,3.6559066772460938,3.655929565429688,8.918328830986866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48486328125,0.0,1495.72900390625,1895.4371337890625,0.0,1651.2591552734375,0.9033049941062928,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396754741668701,0.4083222448825836,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410258531570436,0.3735779821872711,0.3540345430374145,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536878824234009,0.2825902104377746,0.1986164152622223,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091888427734375,0.2382590025663375,0.2270544022321701,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656477689743042,0.2019618451595306,0.9154859185218812,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,298.246337890625,285.54071044921875,1.0,0.4684390425682068,1.0,1.0,0.0,1.0,-2.5252652168273926,2.5252602100372314,5.131815214554081e-06,1.9528560638427728,1.0,1.0,0.0,91.74411010742188,96.0,23035.744140625,-0.0,1314.3336181640625,1.0,283.1499938964844,284.6566162109375,290.9232788085937,292.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,30126.080078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051034569740295,1.0,0.0,0.0,3.6559066772460938,3.655929565429688,8.918328830986866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.48486328125,0.0,1495.72900390625,1895.4371337890625,0.0,1651.2591552734375,0.9033049941062928,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385087132453918,0.4108083546161651,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413918256759644,0.3762397766113281,0.3565536141395569,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525269627571106,0.2831089496612549,0.1989893317222595,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084745407104492,0.239062413573265,0.2278302013874054,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641538381576538,0.201973870396614,0.9156685471534728,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,298.24609375,285.5372314453125,1.0,0.4701257050037384,1.0,1.0,0.0,1.0,-2.5328757762908936,2.5328707695007324,5.1626129788928665e-06,1.9586535692214968,1.0,1.0,0.0,92.59949493408205,99.0,23276.357421875,-0.0,1327.5728759765625,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.64453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080573439598083,1.0,0.0,0.0,3.730898141860962,3.730921983718872,9.28795373056346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72607421875,0.0,1589.673095703125,1895.4371337890625,0.0,1674.9112548828125,0.9216729402542114,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385087132453918,0.4108083546161651,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413918256759644,0.3762397766113281,0.3565536141395569,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525269627571106,0.2831089496612549,0.1989893317222595,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084745407104492,0.239062413573265,0.2278302013874054,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641538381576538,0.201973870396614,0.9156685471534728,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,298.24609375,285.5372314453125,1.0,0.4701257050037384,1.0,1.0,0.0,1.0,-2.5328757762908936,2.5328707695007324,5.1626129788928665e-06,1.9586535692214968,1.0,1.0,0.0,92.59949493408205,99.0,23276.357421875,-0.0,1327.5728759765625,1.0,283.1499938964844,284.6415100097656,290.9515991210937,292.4941711425781,293.1499938964844,293.1499938964844,283.1499938964844,31374.64453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080573439598083,1.0,0.0,0.0,3.730898141860962,3.730921983718872,9.28795373056346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.72607421875,0.0,1589.673095703125,1895.4371337890625,0.0,1674.9112548828125,0.9216729402542114,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362329483032227,0.4153351485729217,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.940026581287384,0.3789228796958923,0.3591147661209106,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500726222991943,0.2836517989635467,0.1993948072195053,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064681887626648,0.2398824393749237,0.2286430150270462,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614352107048035,0.2019608467817306,0.9158479571342468,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,298.2454528808594,285.5369873046875,1.0,0.4725623726844787,1.0,1.0,0.0,1.0,-2.543069362640381,2.54306435585022,5.204061835684115e-06,1.9664448499679563,1.0,1.0,0.0,94.04759216308594,102.0,23533.0,-0.0,1346.7293701171875,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.220703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116360664367676,1.0,0.0,0.0,3.8014941215515137,3.8015191555023193,9.642773193263563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5283203125,0.0,1681.6312255859375,1895.4371337890625,0.0,1703.764892578125,0.938983142375946,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362329483032227,0.4153351485729217,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.940026581287384,0.3789228796958923,0.3591147661209106,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500726222991943,0.2836517989635467,0.1993948072195053,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064681887626648,0.2398824393749237,0.2286430150270462,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614352107048035,0.2019608467817306,0.9158479571342468,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,298.2454528808594,285.5369873046875,1.0,0.4725623726844787,1.0,1.0,0.0,1.0,-2.543069362640381,2.54306435585022,5.204061835684115e-06,1.9664448499679563,1.0,1.0,0.0,94.04759216308594,102.0,23533.0,-0.0,1346.7293701171875,1.0,283.1499938964844,284.6297912597656,290.9785461425781,292.53662109375,293.1499938964844,293.1499938964844,283.1499938964844,32573.220703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116360664367676,1.0,0.0,0.0,3.8014941215515137,3.8015191555023193,9.642773193263563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5283203125,0.0,1681.6312255859375,1895.4371337890625,0.0,1703.764892578125,0.938983142375946,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329548716545105,0.4213469624519348,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374370574951172,0.381617933511734,0.3617039918899536,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467459678649902,0.2842118144035339,0.1998244822025299,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035246133804321,0.2407127022743225,0.2294819056987762,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578748464584351,0.20191191136837,0.9159492254257202,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,298.2446594238281,285.5389709472656,1.0,0.4755342304706573,1.0,1.0,0.0,1.0,-2.5550482273101807,2.5550429821014404,5.2530053835653234e-06,1.9756110906600952,1.0,1.0,0.0,95.93985748291016,105.0,23800.32421875,-0.0,1370.251220703125,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156247496604919,1.0,0.0,0.0,3.8689212799072266,3.8689470291137695,9.98787413664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6865234375,0.0,1772.7093505859375,1895.4371337890625,0.0,1736.174560546875,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329548716545105,0.4213469624519348,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374370574951172,0.381617933511734,0.3617039918899536,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467459678649902,0.2842118144035339,0.1998244822025299,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035246133804321,0.2407127022743225,0.2294819056987762,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578748464584351,0.20191191136837,0.9159492254257202,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,298.2446594238281,285.5389709472656,1.0,0.4755342304706573,1.0,1.0,0.0,1.0,-2.5550482273101807,2.5550429821014404,5.2530053835653234e-06,1.9756110906600952,1.0,1.0,0.0,95.93985748291016,105.0,23800.32421875,-0.0,1370.251220703125,1.0,283.1499938964844,284.62042236328125,291.00347900390625,292.57794189453125,293.1499938964844,293.1499938964844,283.04998779296875,33738.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156247496604919,1.0,0.0,0.0,3.8689212799072266,3.8689470291137695,9.98787413664104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6865234375,0.0,1772.7093505859375,1895.4371337890625,0.0,1736.174560546875,0.954529106616974,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.5308207869529724,0.4248282313346863,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357380867004396,0.382880300283432,0.3629816472530365,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448042869567871,0.2844192087650299,0.200030580163002,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017549514770508,0.2410729676485061,0.2298928797245025,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.7558265924453735,0.2018219828605651,0.915889859199524,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,298.24346923828125,285.4800720214844,1.0,0.4771653711795807,1.0,1.0,0.0,1.0,-2.561436414718628,2.561431169509888,5.279214292386314e-06,1.9805060625076287,1.0,1.0,0.0,97.0281219482422,105.0,24133.787109375,-0.0,1383.2236328125,1.0,283.0647888183594,284.5491638183594,291.0398254394531,292.6587829589844,293.1499938964844,293.1499938964844,283.04998779296875,34328.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214280366897583,1.0,0.0,0.0,3.902597665786743,3.902623891830444,1.016250621432846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.33837890625,0.0,1819.4044189453125,1895.4371337890625,0.0,1783.787109375,0.9608721137046814,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282760858535767,0.4287909865379333,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335349202156068,0.3840414881706238,0.3641440868377685,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.84249347448349,0.2845358550548553,0.2001619338989257,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.799606204032898,0.241360604763031,0.2302276641130447,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534368634223938,0.201650395989418,0.9154529571533204,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,298.24127197265625,285.4677124023437,1.0,0.4788513779640198,1.0,1.0,0.0,1.0,-2.5676300525665283,2.567624568939209,5.304686055751517e-06,1.9852510690689087,1.0,1.0,0.0,98.2398452758789,93.0,24267.53515625,-0.0,1396.543212890625,1.0,283.052001953125,284.53094482421875,291.0473022460937,292.6625366210937,293.1499938964844,293.1499938964844,282.75,34706.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725605845451355,1.0,0.0,0.0,3.924004077911377,3.924030542373657,1.0274297892465256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.76611328125,0.0,1849.50830078125,1895.4371337890625,0.0,1818.3895263671875,0.965965449810028,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226524472236633,0.4250924289226532,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383153319358826,0.3855864107608795,0.3658086955547333,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445696234703064,0.2840772569179535,0.1999802738428115,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021812438964844,0.2413838356733322,0.2303930521011352,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546733021736145,0.2007679045200348,0.91216242313385,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,298.2310485839844,285.2366638183594,1.0,0.4767106175422668,1.0,1.0,0.0,1.0,-2.5612382888793945,2.5612330436706543,5.278668140817899e-06,1.980488419532776,1.0,1.0,0.0,97.09392547607422,81.0,24984.162109375,-0.0,1383.2415771484375,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74658203125,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.76123046875,0.0,1891.2974853515625,1895.4371337890625,0.0,1995.9547119140625,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
