time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226524472236633,0.4250924289226532,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383153319358826,0.3855864107608795,0.3658086955547333,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445696234703064,0.2840772569179535,0.1999802738428115,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021812438964844,0.2413838356733322,0.2303930521011352,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546733021736145,0.2007679045200348,0.91216242313385,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,298.2310485839844,285.2366638183594,1.0,0.4767106175422668,1.0,1.0,0.0,1.0,-2.5612382888793945,2.5612330436706543,5.278668140817899e-06,1.980488419532776,1.0,1.0,0.0,97.09392547607422,81.0,24984.162109375,-0.0,1383.2415771484375,1.0,282.7560119628906,284.2695007324219,291.10711669921875,292.7999572753906,293.1499938964844,293.1499938964844,282.45001220703125,35227.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74658203125,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.76123046875,0.0,1891.2974853515625,1895.4371337890625,0.0,1995.9547119140625,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.518672525882721,0.4126454591751098,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496857523918152,0.3864332735538482,0.366615742444992,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516229391098022,0.2829964458942413,0.199225053191185,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096954226493835,0.2408710718154907,0.2298931926488876,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603136301040649,0.1993921250104904,0.9058570861816406,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,298.2170104980469,285.0074157714844,1.0,0.4706610441207886,1.0,1.0,0.0,1.0,-2.538180589675904,2.538175344467163,5.184021119930549e-06,1.962636947631836,1.0,1.0,0.0,93.22136688232422,84.0,25666.734375,-0.0,1336.936279296875,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646311521530151,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.57763671875,0.0,1916.50244140625,1895.4371337890625,0.0,2153.31396484375,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.518672525882721,0.4126454591751098,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9496857523918152,0.3864332735538482,0.366615742444992,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516229391098022,0.2829964458942413,0.199225053191185,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096954226493835,0.2408710718154907,0.2298931926488876,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603136301040649,0.1993921250104904,0.9058570861816406,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,298.2170104980469,285.0074157714844,1.0,0.4706610441207886,1.0,1.0,0.0,1.0,-2.538180589675904,2.538175344467163,5.184021119930549e-06,1.962636947631836,1.0,1.0,0.0,93.22136688232422,84.0,25666.734375,-0.0,1336.936279296875,1.0,282.4559936523437,284.00396728515625,291.115478515625,292.8611755371094,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646311521530151,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520931255086907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.57763671875,0.0,1916.50244140625,1895.4371337890625,0.0,2153.31396484375,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157163143157959,0.4066332876682281,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552854299545288,0.3870139420032501,0.3671545386314392,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544011116027832,0.281688928604126,0.1983035504817962,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127663731575012,0.2401389628648758,0.2291863560676574,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620638012886047,0.1978756636381149,0.8989021182060242,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,298.20263671875,284.7948608398437,1.0,0.4672581851482391,1.0,1.0,0.0,1.0,-2.5212764739990234,2.5212714672088623,5.114547093398869e-06,1.9492244720458984,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.390625,-0.0,1306.9132080078125,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785550355911255,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.0561047929513734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.83642578125,0.0,1928.6468505859373,1895.4371337890625,0.0,2277.17626953125,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157163143157959,0.4066332876682281,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552854299545288,0.3870139420032501,0.3671545386314392,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544011116027832,0.281688928604126,0.1983035504817962,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127663731575012,0.2401389628648758,0.2291863560676574,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620638012886047,0.1978756636381149,0.8989021182060242,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,298.20263671875,284.7948608398437,1.0,0.4672581851482391,1.0,1.0,0.0,1.0,-2.5212764739990234,2.5212714672088623,5.114547093398869e-06,1.9492244720458984,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.390625,-0.0,1306.9132080078125,1.0,282.1558837890625,283.7486877441406,291.1154479980469,292.9078369140625,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785550355911255,1.0,0.0,0.0,3.9783856868743896,3.9784128665924072,1.0561047929513734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.83642578125,0.0,1928.6468505859373,1895.4371337890625,0.0,2277.17626953125,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.509711742401123,0.4195161163806915,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449253082275392,0.3874706625938415,0.3677306175231933,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446701765060425,0.2802854776382446,0.1974308490753173,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.803597629070282,0.2393086403608322,0.2285454124212265,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525537610054016,0.1962619125843048,0.8924049735069275,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,298.1873474121094,284.6004638671875,1.0,0.4711244702339172,1.0,1.0,0.0,1.0,-2.527795553207397,2.5277905464172363,5.140154826221988e-06,1.953823208808899,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.619140625,-0.0,1329.520263671875,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.97216796875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910857200622559,1.0,0.0,0.0,3.976298570632935,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.30517578125,0.0,1928.006591796875,1895.4371337890625,0.0,2390.219482421875,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.509711742401123,0.4195161163806915,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449253082275392,0.3874706625938415,0.3677306175231933,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446701765060425,0.2802854776382446,0.1974308490753173,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.803597629070282,0.2393086403608322,0.2285454124212265,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525537610054016,0.1962619125843048,0.8924049735069275,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,298.1873474121094,284.6004638671875,1.0,0.4711244702339172,1.0,1.0,0.0,1.0,-2.527795553207397,2.5277905464172363,5.140154826221988e-06,1.953823208808899,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.619140625,-0.0,1329.520263671875,1.0,281.8558959960937,283.5111999511719,291.1255187988281,292.97216796875,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910857200622559,1.0,0.0,0.0,3.976298570632935,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.30517578125,0.0,1928.006591796875,1895.4371337890625,0.0,2390.219482421875,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048732757568359,0.4265418946743011,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392682909965516,0.3876663744449615,0.3680281043052673,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396673202514648,0.2795614600181579,0.1970041692256927,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.798653244972229,0.2388626635074615,0.2282251417636871,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476359605789185,0.1953697204589843,0.8889701962471008,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,298.1795654296875,284.44805908203125,1.0,0.4727899432182312,1.0,1.0,0.0,1.0,-2.5315794944763184,2.531574487686157,5.155669896339532e-06,1.9568078517913816,0.9856203198432922,0.9856203198432922,0.0,96.42438507080078,105.0,28491.90234375,-0.0,1342.4427490234375,1.0,281.59326171875,283.32354736328125,291.1669311523437,293.11749267578125,293.1499938964844,293.1499938964844,281.54998779296875,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008302450180054,1.0,0.0,0.0,3.972135782241821,3.972162961959839,1.0527892300160602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.73046875,0.0,1923.60595703125,1895.4371337890625,0.0,2479.018310546875,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994309842586517,0.4333099722862243,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.933757185935974,0.3877902328968048,0.3682076632976532,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348718285560608,0.2787814140319824,0.1965065002441406,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.79386967420578,0.2383639961481094,0.2278234213590622,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.742868185043335,0.1943790316581726,0.8849833011627197,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,298.1713256835937,284.4140319824219,1.0,0.4744035005569458,1.0,1.0,0.0,1.0,-2.534057378768921,2.5340521335601807,5.165683433006052e-06,1.9586820602416992,0.9815698266029358,0.9815698266029358,0.0,98.23087310791016,108.0,28627.314453125,-0.0,1353.3795166015625,1.0,281.5558166503906,283.2828063964844,291.14666748046875,293.05926513671875,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051503896713257,1.0,0.0,0.0,3.965567827224731,3.965595006942749,1.0493105264686164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.28466796875,0.0,1915.933349609375,1895.4371337890625,0.0,2518.6064453125,0.9763792157173156,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953204989433287,0.4876216650009155,0.4416009485721588,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202450513839722,0.3879232406616211,0.3685610890388489,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236744403839111,0.2771531939506531,0.1955305784940719,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825345396995544,0.23728609085083,0.2270216345787048,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318352460861206,0.1921956837177276,0.8764015436172485,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,298.1553649902344,284.2255249023437,1.0,0.4771817028522491,1.0,1.0,0.0,1.0,-2.5319840908050537,2.5319790840148926,5.1574943427112885e-06,1.9572104215621948,0.9703556895256042,0.9703556895256042,0.0,102.61393737792967,111.0,29650.720703125,-0.0,1369.6705322265625,1.0,281.2560119628906,283.05426025390625,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202003240585327,1.0,0.0,0.0,3.946046829223633,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.61474609375,0.0,1892.5987548828125,1895.4371337890625,0.0,2657.425048828125,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953204989433287,0.4876216650009155,0.4416009485721588,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202450513839722,0.3879232406616211,0.3685610890388489,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236744403839111,0.2771531939506531,0.1955305784940719,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825345396995544,0.23728609085083,0.2270216345787048,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318352460861206,0.1921956837177276,0.8764015436172485,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,298.1553649902344,284.2255249023437,1.0,0.4771817028522491,1.0,1.0,0.0,1.0,-2.5319840908050537,2.5319790840148926,5.1574943427112885e-06,1.9572104215621948,0.9703556895256042,0.9703556895256042,0.0,102.61393737792967,111.0,29650.720703125,-0.0,1369.6705322265625,1.0,281.2560119628906,283.05426025390625,291.1633605957031,293.1421203613281,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202003240585327,1.0,0.0,0.0,3.946046829223633,3.9460740089416495,1.0390052693765028e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.61474609375,0.0,1892.5987548828125,1895.4371337890625,0.0,2657.425048828125,0.9721144437789916,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753369092941284,0.4787768423557281,0.4331067502498626,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025485515594482,0.3877849280834198,0.3687599301338196,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084638118743896,0.2753220796585083,0.1944864690303802,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675817608833313,0.2360091805458068,0.2261269092559814,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174417972564697,0.1897991448640823,0.8670570850372314,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,298.1402587890625,284.0219116210937,1.0,0.4783098697662353,1.0,1.0,0.0,1.0,-2.5084969997406006,2.5084919929504395,5.062071068095975e-06,1.93894636631012,0.9563171863555908,0.9563171863555908,0.0,108.55014038085938,114.0,30437.923828125,-0.0,1365.3134765625,1.0,280.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342472314834595,1.0,0.0,0.0,3.91668963432312,3.91671633720398,1.023603090288816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.4306640625,0.0,1857.1923828125,1895.4371337890625,0.0,2788.017578125,0.9656537771224976,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753369092941284,0.4787768423557281,0.4331067502498626,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025485515594482,0.3877849280834198,0.3687599301338196,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084638118743896,0.2753220796585083,0.1944864690303802,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675817608833313,0.2360091805458068,0.2261269092559814,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174417972564697,0.1897991448640823,0.8670570850372314,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,298.1402587890625,284.0219116210937,1.0,0.4783098697662353,1.0,1.0,0.0,1.0,-2.5084969997406006,2.5084919929504395,5.062071068095975e-06,1.93894636631012,0.9563171863555908,0.9563171863555908,0.0,108.55014038085938,114.0,30437.923828125,-0.0,1365.3134765625,1.0,280.9561462402344,282.8157958984375,291.16845703125,293.2011108398437,293.1499938964844,293.1499938964844,280.6499938964844,36820.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342472314834595,1.0,0.0,0.0,3.91668963432312,3.91671633720398,1.023603090288816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.4306640625,0.0,1857.1923828125,1895.4371337890625,0.0,2788.017578125,0.9656537771224976,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582809209823608,0.4715698659420013,0.426678329706192,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907768726348877,0.3874853551387787,0.3687234222888946,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963625192642212,0.2733868360519409,0.1933107078075409,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567829489707947,0.2346286624670028,0.2250567525625229,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056101560592651,0.1874443888664245,0.8574399948120117,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,298.12628173828125,283.8204650878906,1.0,0.4787167012691498,1.0,1.0,0.0,1.0,-2.4864754676818848,2.4864706993103027,4.973318027623463e-06,1.9217649698257449,0.939609706401825,0.939609706401825,0.0,113.1078109741211,117.0,31239.765625,-0.0,1356.9755859375,1.0,280.6564025878906,282.5849304199219,291.1683349609375,293.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,37129.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463580012321472,1.0,0.0,0.0,3.875978946685791,3.8760054111480713,1.0024347147918888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.34765625,0.0,1808.389404296875,1895.4371337890625,0.0,2901.171630859375,0.9566735625267028,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582809209823608,0.4715698659420013,0.426678329706192,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.82196044921875,0.8907768726348877,0.3874853551387787,0.3687234222888946,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963625192642212,0.2733868360519409,0.1933107078075409,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567829489707947,0.2346286624670028,0.2250567525625229,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056101560592651,0.1874443888664245,0.8574399948120117,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,298.12628173828125,283.8204650878906,1.0,0.4787167012691498,1.0,1.0,0.0,1.0,-2.4864754676818848,2.4864706993103027,4.973318027623463e-06,1.9217649698257449,0.939609706401825,0.939609706401825,0.0,113.1078109741211,117.0,31239.765625,-0.0,1356.9755859375,1.0,280.6564025878906,282.5849304199219,291.1683349609375,293.2503356933594,293.1499938964844,293.1499938964844,280.3500061035156,37129.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463580012321472,1.0,0.0,0.0,3.875978946685791,3.8760054111480713,1.0024347147918888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.34765625,0.0,1808.389404296875,1895.4371337890625,0.0,2901.171630859375,0.9566735625267028,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425644278526306,0.4646720588207245,0.4206654131412506,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812866806983948,0.3870787918567657,0.3685494065284729,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862376570701599,0.2713929414749145,0.1920676231384277,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480418086051941,0.2331850528717041,0.2238918393850326,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951996684074402,0.1851432770490646,0.847947359085083,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,298.11328125,283.6215209960937,1.0,0.4787170588970184,1.0,1.0,0.0,1.0,-2.4647440910339355,2.464739322662353,4.886544502369361e-06,1.904821753501892,0.9202706813812256,0.9202706813812256,0.0,116.97756958007812,120.0,32034.13671875,-0.0,1346.1805419921875,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002014160156,293.1499938964844,293.1499938964844,280.04998779296875,37491.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574841618537903,1.0,0.0,0.0,3.821979999542236,3.8220059871673584,9.746979685587576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.9677734375,0.0,1744.7366943359375,1895.4371337890625,0.0,3005.41162109375,0.9447616338729858,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425644278526306,0.4646720588207245,0.4206654131412506,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812866806983948,0.3870787918567657,0.3685494065284729,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862376570701599,0.2713929414749145,0.1920676231384277,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6233825683594,0.7480418086051941,0.2331850528717041,0.2238918393850326,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6951996684074402,0.1851432770490646,0.847947359085083,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,298.11328125,283.6215209960937,1.0,0.4787170588970184,1.0,1.0,0.0,1.0,-2.4647440910339355,2.464739322662353,4.886544502369361e-06,1.904821753501892,0.9202706813812256,0.9202706813812256,0.0,116.97756958007812,120.0,32034.13671875,-0.0,1346.1805419921875,1.0,280.3567199707031,282.3618469238281,291.1695251464844,293.3002014160156,293.1499938964844,293.1499938964844,280.04998779296875,37491.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574841618537903,1.0,0.0,0.0,3.821979999542236,3.8220059871673584,9.746979685587576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.9677734375,0.0,1744.7366943359375,1895.4371337890625,0.0,3005.41162109375,0.9447616338729858,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.935221791267395,0.4612853527069092,0.4177601933479309,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775695800781,0.8771906495094299,0.3868618309497833,0.3684602379798889,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817675471305847,0.2703985571861267,0.1914521008729934,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442407608032227,0.2324595302343368,0.2233070582151413,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905288100242615,0.1840186417102813,0.8433202505111694,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,298.107421875,283.466796875,1.0,0.4786316156387329,1.0,1.0,0.0,1.0,-2.454145193099976,2.4541401863098145,4.844504019274609e-06,1.896556377410889,0.9090673327445984,0.9090673327445984,0.0,118.7223129272461,120.0,32832.91796875,-0.0,1340.3603515625,1.0,280.0971984863281,282.18505859375,291.1978454589844,293.4245910644531,293.1499938964844,293.1499938964844,280.04998779296875,37706.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654091954231262,1.0,0.0,0.0,3.789466857910156,3.789492607116699,9.58185296440206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.4677734375,0.0,1707.1981201171875,1895.4371337890625,0.0,3079.744140625,0.9375683069229126,1.0,0.0,3.0,1.0,0.0
12052560,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9278084635734558,0.4578619003295898,0.4147410988807678,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731295466423035,0.3865885436534881,0.3682769536972046,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773303985595703,0.2693643569946289,0.1907852888107299,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404933571815491,0.2316992282867431,0.2226675599813461,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858963370323181,0.1828763931989669,0.8385542631149292,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,298.1012878417969,283.42706298828125,1.0,0.4784854650497436,1.0,1.0,0.0,1.0,-2.443002462387085,2.442997694015503,4.800527676707134e-06,1.8878768682479856,0.8983730673789978,0.8983730673789978,0.0,120.46952056884766,123.0,32761.89453125,-0.0,1333.913330078125,1.0,280.0570373535156,282.1454162597656,291.1695556640625,293.345947265625,293.1499938964844,293.1499938964844,279.75,37916.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678871989250183,1.0,0.0,0.0,3.7522294521331774,3.752254962921143,9.394465791956464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.36572265625,0.0,1664.64794921875,1895.4371337890625,0.0,3102.990478515625,0.929399847984314,1.0,0.0,3.0,1.0,0.0
12052620,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142022132873536,0.4511198699474334,0.4088660776615143,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658639788627625,0.3860327005386352,0.3679283261299133,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692750096321106,0.2673151791095733,0.1894797533750534,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337114810943604,0.2301869690418243,0.2214048057794571,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773829460144043,0.18063884973526,0.8292459845542908,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,298.0902709960937,283.2396240234375,1.0,0.4781274795532226,1.0,1.0,0.0,1.0,-2.4212565422058105,2.4212517738342285,4.715288923762273e-06,1.87093198299408,0.8740260004997253,0.8740260004997253,0.0,123.73680114746094,126.0,33413.36328125,0.0,1320.8524169921875,1.0,279.7577514648437,281.93853759765625,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774498701095581,1.0,0.0,0.0,3.663851499557495,3.663876056671143,8.957132990872196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.123046875,0.0,1566.7652587890625,1895.4371337890625,0.0,3192.677490234375,0.9099947214126588,1.0,0.0,3.0,1.0,0.0
12052680,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142022132873536,0.4511198699474334,0.4088660776615143,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658639788627625,0.3860327005386352,0.3679283261299133,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692750096321106,0.2673151791095733,0.1894797533750534,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337114810943604,0.2301869690418243,0.2214048057794571,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.6773829460144043,0.18063884973526,0.8292459845542908,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,298.0902709960937,283.2396240234375,1.0,0.4781274795532226,1.0,1.0,0.0,1.0,-2.4212565422058105,2.4212517738342285,4.715288923762273e-06,1.87093198299408,0.8740260004997253,0.8740260004997253,0.0,123.73680114746094,126.0,33413.36328125,0.0,1320.8524169921875,1.0,279.7577514648437,281.93853759765625,291.16650390625,293.3846435546875,293.1499938964844,293.1499938964844,280.04998779296875,38414.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774498701095581,1.0,0.0,0.0,3.663851499557495,3.663876056671143,8.957132990872196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.123046875,0.0,1566.7652587890625,1895.4371337890625,0.0,3192.677490234375,0.9099947214126588,1.0,0.0,3.0,1.0,0.0
12052740,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048396944999696,0.4466244578361511,0.4043143093585968,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613669872283936,0.3868328332901001,0.3683479130268097,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638704776763916,0.2664472758769989,0.1886688619852066,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291301488876343,0.2295682430267334,0.2206333726644516,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713148355484009,0.1792172193527221,0.8220946788787842,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,298.0924987792969,283.4506530761719,1.0,0.4779905080795288,1.0,1.0,0.0,1.0,-2.40578842163086,2.4057838916778564,4.6548548198188655e-06,1.858726501464844,0.8555678129196167,0.8555678129196167,0.0,126.13859558105467,129.0,32109.53515625,0.0,1311.9788818359375,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1224975585937,293.1499938964844,293.1499938964844,280.3500061035156,38483.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566315770149231,1.0,0.0,0.0,3.570094585418701,3.570118427276612,8.504578090651194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.68798828125,0.0,1464.2457275390625,1895.4371337890625,0.0,2997.41796875,0.8892381191253662,1.0,0.0,3.0,1.0,0.0
12052800,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048396944999696,0.4466244578361511,0.4043143093585968,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613669872283936,0.3868328332901001,0.3683479130268097,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638704776763916,0.2664472758769989,0.1886688619852066,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291301488876343,0.2295682430267334,0.2206333726644516,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713148355484009,0.1792172193527221,0.8220946788787842,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,298.0924987792969,283.4506530761719,1.0,0.4779905080795288,1.0,1.0,0.0,1.0,-2.40578842163086,2.4057838916778564,4.6548548198188655e-06,1.858726501464844,0.8555678129196167,0.8555678129196167,0.0,126.13859558105467,129.0,32109.53515625,0.0,1311.9788818359375,1.0,280.0419006347656,282.18603515625,291.0515441894531,293.1224975585937,293.1499938964844,293.1499938964844,280.3500061035156,38483.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566315770149231,1.0,0.0,0.0,3.570094585418701,3.570118427276612,8.504578090651194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.68798828125,0.0,1464.2457275390625,1895.4371337890625,0.0,2997.41796875,0.8892381191253662,1.0,0.0,3.0,1.0,0.0
12052860,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951354026794434,0.4418196082115173,0.4002486765384674,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556334972381592,0.3868232667446136,0.3686604499816894,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572340369224548,0.264656126499176,0.1876701116561889,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229882478713989,0.2276996076107025,0.2192805409431457,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.663455605506897,0.176468625664711,0.8118164539337158,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,298.0863342285156,283.6737976074219,1.0,0.4778534471988678,1.0,1.0,0.0,1.0,-2.386114358901977,2.3861095905303955,4.579110736813163e-06,1.843493223190308,0.8402834534645081,0.8402834534645081,0.0,129.31422424316406,132.0,30753.4375,0.0,1301.2745361328125,1.0,280.34063720703125,282.4471740722656,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315487504005432,1.0,0.0,0.0,3.480234146118164,3.480257034301758,8.08183926892525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.68994140625,0.0,1369.2899169921875,1895.4371337890625,0.0,2762.86767578125,0.8692629933357239,1.0,0.0,3.0,1.0,0.0
12052920,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951354026794434,0.4418196082115173,0.4002486765384674,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556334972381592,0.3868232667446136,0.3686604499816894,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572340369224548,0.264656126499176,0.1876701116561889,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229882478713989,0.2276996076107025,0.2192805409431457,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.663455605506897,0.176468625664711,0.8118164539337158,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,298.0863342285156,283.6737976074219,1.0,0.4778534471988678,1.0,1.0,0.0,1.0,-2.386114358901977,2.3861095905303955,4.579110736813163e-06,1.843493223190308,0.8402834534645081,0.8402834534645081,0.0,129.31422424316406,132.0,30753.4375,0.0,1301.2745361328125,1.0,280.34063720703125,282.4471740722656,291.0225830078125,292.9904479980469,293.1499938964844,293.1499938964844,280.6499938964844,38371.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315487504005432,1.0,0.0,0.0,3.480234146118164,3.480257034301758,8.08183926892525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.68994140625,0.0,1369.2899169921875,1895.4371337890625,0.0,2762.86767578125,0.8692629933357239,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887631893157959,0.4387253522872925,0.3972817659378052,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528810739517212,0.3884117901325226,0.369942843914032,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535684108734131,0.2644630670547485,0.1873793303966522,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193546891212463,0.2272874265909195,0.2186957895755767,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585326790809631,0.1751906722784042,0.8051018118858337,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,298.0960693359375,283.8974304199219,1.0,0.4780762493610382,1.0,1.0,0.0,1.0,-2.374962091445923,2.37495756149292,4.536105279839831e-06,1.83466374874115,0.8279396891593933,0.8279396891593933,0.0,131.43846130371094,135.0,29589.39453125,0.0,1296.5723876953125,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,38146.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084076642990112,1.0,0.0,0.0,3.39827847480774,3.398300647735596,7.705684765824117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.60009765625,0.0,1285.688232421875,1895.4371337890625,0.0,2548.537109375,0.8510081768035889,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887631893157959,0.4387253522872925,0.3972817659378052,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528810739517212,0.3884117901325226,0.369942843914032,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535684108734131,0.2644630670547485,0.1873793303966522,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193546891212463,0.2272874265909195,0.2186957895755767,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585326790809631,0.1751906722784042,0.8051018118858337,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,298.0960693359375,283.8974304199219,1.0,0.4780762493610382,1.0,1.0,0.0,1.0,-2.374962091445923,2.37495756149292,4.536105279839831e-06,1.83466374874115,0.8279396891593933,0.8279396891593933,0.0,131.43846130371094,135.0,29589.39453125,0.0,1296.5723876953125,1.0,280.6397705078125,282.7147216796875,291.0264892578125,292.9130859375,293.1499938964844,293.1499938964844,280.95001220703125,38146.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084076642990112,1.0,0.0,0.0,3.39827847480774,3.398300647735596,7.705684765824117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.60009765625,0.0,1285.688232421875,1895.4371337890625,0.0,2548.537109375,0.8510081768035889,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8863976001739502,0.4374870657920837,0.39609494805336,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522837162017822,0.3895233869552612,0.3709165751934051,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525378465652466,0.2646821439266205,0.1874832510948181,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412292480469,0.7183036804199219,0.2273982465267181,0.2187369912862777,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570011973381042,0.1748953908681869,0.8034529089927673,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,298.10369873046875,284.0584411621094,1.0,0.4784539043903351,1.0,1.0,0.0,1.0,-2.372896432876587,2.372891902923584,4.528118552116212e-06,1.8330042362213133,0.8233514428138733,0.8233514428138733,0.0,132.27685546875,135.0,28723.5703125,0.0,1297.50341796875,1.0,280.8908996582031,282.9092712402344,291.00640869140625,292.7936096191406,293.1499938964844,293.1499938964844,280.95001220703125,37987.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795737087726593,1.0,0.0,0.0,3.361103773117065,3.361125469207764,7.538017143815523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.50048828125,0.0,1248.575439453125,1895.4371337890625,0.0,2432.51611328125,0.8427457809448242,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845080733299255,0.4364709854125976,0.3951704204082489,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520971536636353,0.390829861164093,0.3721156120300293,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.751924455165863,0.2650844752788543,0.1877409070730209,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176572680473328,0.2276867479085922,0.2189743220806121,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167907714844,0.6559422016143799,0.1747897714376449,0.8027662038803101,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,298.11297607421875,284.1224365234375,1.0,0.4790284335613251,1.0,1.0,0.0,1.0,-2.372993230819702,2.372988700866699,4.528392310021445e-06,1.8330276012420648,0.8185986280441284,0.8185986280441284,0.0,133.0221710205078,138.0,28573.341796875,0.0,1300.633544921875,1.0,280.93902587890625,282.9847717285156,291.0400085449219,292.8617553710937,293.1499938964844,293.1499938964844,281.25,37831.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888230681419373,1.0,0.0,0.0,3.3279054164886475,3.3279266357421875,7.389843403871055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.35546875,0.0,1215.97314453125,1895.4371337890625,0.0,2369.70703125,0.8352727293968201,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809252381324768,0.4347476065158844,0.3935807049274444,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519125580787659,0.3937335014343261,0.3748032450675964,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509589195251465,0.2661695182323456,0.1884689480066299,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166679501533508,0.2285571098327636,0.2197574526071548,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542885899543762,0.1749108880758285,0.8030772805213928,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,298.1326599121094,284.3449401855469,1.0,0.4806636273860931,1.0,1.0,0.0,1.0,-2.376497507095337,2.376492977142334,4.5416486500471365e-06,1.8356809616088867,0.8122040033340454,0.8122040033340454,0.0,134.6475830078125,141.0,27631.765625,0.0,1311.4029541015625,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720844745635986,1.0,0.0,0.0,3.271563768386841,3.2715847492218018,7.14174120730604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0341796875,0.0,1161.262451171875,1895.4371337890625,0.0,2219.37109375,0.822590708732605,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809252381324768,0.4347476065158844,0.3935807049274444,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519125580787659,0.3937335014343261,0.3748032450675964,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509589195251465,0.2661695182323456,0.1884689480066299,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166679501533508,0.2285571098327636,0.2197574526071548,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542885899543762,0.1749108880758285,0.8030772805213928,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,298.1326599121094,284.3449401855469,1.0,0.4806636273860931,1.0,1.0,0.0,1.0,-2.376497507095337,2.376492977142334,4.5416486500471365e-06,1.8356809616088867,0.8122040033340454,0.8122040033340454,0.0,134.6475830078125,141.0,27631.765625,0.0,1311.4029541015625,1.0,281.2381591796875,283.2504577636719,291.0512084960937,292.81591796875,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720844745635986,1.0,0.0,0.0,3.271563768386841,3.2715847492218018,7.14174120730604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0341796875,0.0,1161.262451171875,1895.4371337890625,0.0,2219.37109375,0.822590708732605,1.0,0.0,3.0,1.0,0.0
