time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775497674942017,0.4334311783313751,0.3923748731613159,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518661856651306,0.3969725966453552,0.377834677696228,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502138018608093,0.267571210861206,0.1894381940364837,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159261703491211,0.2297340631484985,0.2208632081747055,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530305743217468,0.1753695160150528,0.8050827980041504,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,298.1532592773437,284.5669860839844,1.0,0.4828693270683288,1.0,1.0,0.0,1.0,-2.3835902214050293,2.383585453033448,4.568720214592759e-06,1.841149091720581,0.8087515234947205,0.8087515234947205,0.0,136.4824981689453,144.0,26815.859375,0.0,1327.379150390625,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757098913192749,1.0,0.0,0.0,3.2307870388031006,3.230807304382324,6.964821182009473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.15771484375,0.0,1121.7952880859375,1895.4371337890625,0.0,2087.175537109375,0.8132939338684082,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775497674942017,0.4334311783313751,0.3923748731613159,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518661856651306,0.3969725966453552,0.377834677696228,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502138018608093,0.267571210861206,0.1894381940364837,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159261703491211,0.2297340631484985,0.2208632081747055,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530305743217468,0.1753695160150528,0.8050827980041504,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,298.1532592773437,284.5669860839844,1.0,0.4828693270683288,1.0,1.0,0.0,1.0,-2.3835902214050293,2.383585453033448,4.568720214592759e-06,1.841149091720581,0.8087515234947205,0.8087515234947205,0.0,136.4824981689453,144.0,26815.859375,0.0,1327.379150390625,1.0,281.5375366210937,283.5145568847656,291.0579833984375,292.77166748046875,293.1499938964844,293.1499938964844,281.8500061035156,37045.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757098913192749,1.0,0.0,0.0,3.2307870388031006,3.230807304382324,6.964821182009473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.15771484375,0.0,1121.7952880859375,1895.4371337890625,0.0,2087.175537109375,0.8132939338684082,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743473887443542,0.4325046241283417,0.3915262520313263,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518995642662048,0.4005070924758911,0.3811560869216919,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496213912963867,0.2692508101463318,0.1906095147132873,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.715339720249176,0.2311560213565826,0.2222163528203964,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520275473594666,0.1760865449905395,0.8083396553993225,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,298.1741027832031,284.789794921875,1.0,0.4855440855026245,1.0,1.0,0.0,1.0,-2.393503904342652,2.3934993743896484,4.60677438240964e-06,1.8488317728042605,0.8082931637763977,0.8082931637763977,0.0,138.517333984375,147.0,26130.583984375,0.0,1347.6917724609375,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439178824424744,1.0,0.0,0.0,3.206708669662476,3.20672869682312,6.861392876089667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.5322265625,0.0,1097.639404296875,1895.4371337890625,0.0,1973.06787109375,0.80762779712677,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743473887443542,0.4325046241283417,0.3915262520313263,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518995642662048,0.4005070924758911,0.3811560869216919,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496213912963867,0.2692508101463318,0.1906095147132873,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.715339720249176,0.2311560213565826,0.2222163528203964,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520275473594666,0.1760865449905395,0.8083396553993225,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,298.1741027832031,284.789794921875,1.0,0.4855440855026245,1.0,1.0,0.0,1.0,-2.393503904342652,2.3934993743896484,4.60677438240964e-06,1.8488317728042605,0.8082931637763977,0.8082931637763977,0.0,138.517333984375,147.0,26130.583984375,0.0,1347.6917724609375,1.0,281.8371276855469,283.778564453125,291.0652770996094,292.73663330078125,293.1499938964844,293.1499938964844,282.1499938964844,36607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439178824424744,1.0,0.0,0.0,3.206708669662476,3.20672869682312,6.861392876089667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.5322265625,0.0,1097.639404296875,1895.4371337890625,0.0,1973.06787109375,0.80762779712677,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712981343269348,0.4319077730178833,0.3909845054149627,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.851990818977356,0.4042866826057434,0.3847203254699707,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491544485092163,0.2711670994758606,0.1919538080692291,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148680686950684,0.232773557305336,0.2237672358751297,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512115001678467,0.1770052313804626,0.8125720024108887,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,298.1947021484375,285.0115051269531,1.0,0.4886027872562408,1.0,1.0,0.0,1.0,-2.405695915222168,2.405691146850586,4.653852556657512e-06,1.858308911323548,0.8107614517211914,0.8107614517211914,0.0,140.72817993164062,150.0,25511.732421875,0.0,1371.6822509765625,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322162985801697,1.0,0.0,0.0,3.199462890625,3.1994829177856445,6.830421170889167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.91455078125,0.0,1088.3968505859375,1895.4371337890625,0.0,1873.676025390625,0.8056402206420898,1.0,0.0,3.0,1.0,0.0
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712981343269348,0.4319077730178833,0.3909845054149627,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.851990818977356,0.4042866826057434,0.3847203254699707,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491544485092163,0.2711670994758606,0.1919538080692291,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148680686950684,0.232773557305336,0.2237672358751297,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512115001678467,0.1770052313804626,0.8125720024108887,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,298.1947021484375,285.0115051269531,1.0,0.4886027872562408,1.0,1.0,0.0,1.0,-2.405695915222168,2.405691146850586,4.653852556657512e-06,1.858308911323548,0.8107614517211914,0.8107614517211914,0.0,140.72817993164062,150.0,25511.732421875,0.0,1371.6822509765625,1.0,282.1368713378906,284.03668212890625,291.07080078125,292.7040100097656,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322162985801697,1.0,0.0,0.0,3.199462890625,3.1994829177856445,6.830421170889167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.91455078125,0.0,1088.3968505859375,1895.4371337890625,0.0,1873.676025390625,0.8056402206420898,1.0,0.0,3.0,1.0,0.0
12053700,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8697951436042786,0.431761085987091,0.3907950818538666,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8520295023918152,0.406282901763916,0.3865692317485809,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7489404678344727,0.2722252607345581,0.1926768273115158,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146473526954651,0.2336599379777908,0.2245989590883255,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508417725563049,0.1775391399860382,0.8149707317352295,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,298.2049255371094,285.1900939941406,1.0,0.4902518391609192,1.0,1.0,0.0,1.0,-2.412438154220581,2.412433385848999,4.680005986301694e-06,1.863556742668152,0.8138576745986938,0.8138576745986938,0.0,141.90199279785156,150.0,25072.5078125,0.0,1384.8409423828125,1.0,282.3847961425781,284.2288818359375,291.047119140625,292.604248046875,293.1499938964844,293.1499938964844,282.45001220703125,35913.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244724035263062,1.0,0.0,0.0,3.2022719383239746,3.20229172706604,6.842419679742306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.09619140625,0.0,1089.1949462890625,1895.4371337890625,0.0,1808.9754638671875,0.8060811758041382,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686411380767822,0.4318143725395202,0.3908440768718719,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523368835449219,0.408423364162445,0.3885844349861145,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.748989462852478,0.2734128832817077,0.1935052424669265,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146674990653992,0.2346469312906265,0.2255377918481826,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.6507095098495483,0.1781654804944992,0.817807137966156,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,298.21600341796875,285.2591247558594,1.0,0.4920055866241455,1.0,1.0,0.0,1.0,-2.4204471111297607,2.4204423427581787,4.711160272563575e-06,1.8697837591171265,0.8167617321014404,0.8167617321014404,0.0,143.00747680664062,153.0,25122.671875,0.0,1399.3651123046875,1.0,282.4368896484375,284.3013916015625,291.0791320800781,292.6854248046875,293.1499938964844,293.1499938964844,282.75,35685.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223122119903564,1.0,0.0,0.0,3.2104508876800537,3.2104709148406982,6.877417604300717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.541015625,0.0,1094.85302734375,1895.4371337890625,0.0,1791.087646484375,0.807615339756012,1.0,0.0,3.0,1.0,0.0
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664193153381348,0.4321371018886566,0.3911101222038269,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529902100563049,0.4128762483596802,0.3927667737007141,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491762042045593,0.2759600877761841,0.1952784806489944,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147853970527649,0.2367550283670425,0.2275417000055313,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505629420280457,0.1795513778924942,0.8240988254547119,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,298.237548828125,285.5015869140625,1.0,0.4957435131072998,1.0,1.0,0.0,1.0,-2.437885999679565,2.4378809928894043,4.779412847710773e-06,1.8833674192428589,0.8259716629981995,0.8259716629981995,0.0,145.3255157470703,156.0,24761.43359375,0.0,1430.9095458984375,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145423293113708,1.0,0.0,0.0,3.239145517349243,3.239165544509888,7.000905952736503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.931640625,0.0,1117.1295166015625,1895.4371337890625,0.0,1727.353515625,0.8135007619857788,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664193153381348,0.4321371018886566,0.3911101222038269,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529902100563049,0.4128762483596802,0.3927667737007141,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491762042045593,0.2759600877761841,0.1952784806489944,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147853970527649,0.2367550283670425,0.2275417000055313,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505629420280457,0.1795513778924942,0.8240988254547119,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,298.237548828125,285.5015869140625,1.0,0.4957435131072998,1.0,1.0,0.0,1.0,-2.437885999679565,2.4378809928894043,4.779412847710773e-06,1.8833674192428589,0.8259716629981995,0.8259716629981995,0.0,145.3255157470703,156.0,24761.43359375,0.0,1430.9095458984375,1.0,282.7371826171875,284.55908203125,291.0881042480469,292.6725158691406,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145423293113708,1.0,0.0,0.0,3.239145517349243,3.239165544509888,7.000905952736503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.931640625,0.0,1117.1295166015625,1895.4371337890625,0.0,1727.353515625,0.8135007619857788,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644790053367615,0.4327938258647918,0.3916857540607452,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538267612457275,0.4175850450992584,0.3971991837024688,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495975494384766,0.2787595987319946,0.1972333490848541,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151101231575012,0.2390560358762741,0.2297350615262985,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506596803665161,0.1811226457357406,0.8312581777572632,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,298.2588195800781,285.739501953125,1.0,0.499777615070343,1.0,1.0,0.0,1.0,-2.4574859142303467,2.457480907440185,4.856740360992262e-06,1.8986402750015257,0.8383334875106812,0.8383334875106812,0.0,147.71873474121094,159.0,24424.962890625,0.0,1465.94482421875,1.0,283.0376281738281,284.8105163574219,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080873250961304,1.0,0.0,0.0,3.284309148788452,3.284329652786255,7.197495506261475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.11669921875,0.0,1154.9189453125,1895.4371337890625,0.0,1675.1522216796875,0.8210704326629639,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644790053367615,0.4327938258647918,0.3916857540607452,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538267612457275,0.4175850450992584,0.3971991837024688,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495975494384766,0.2787595987319946,0.1972333490848541,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151101231575012,0.2390560358762741,0.2297350615262985,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506596803665161,0.1811226457357406,0.8312581777572632,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,298.2588195800781,285.739501953125,1.0,0.499777615070343,1.0,1.0,0.0,1.0,-2.4574859142303467,2.457480907440185,4.856740360992262e-06,1.8986402750015257,0.8383334875106812,0.8383334875106812,0.0,147.71873474121094,159.0,24424.962890625,0.0,1465.94482421875,1.0,283.0376281738281,284.8105163574219,291.0937805175781,292.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080873250961304,1.0,0.0,0.0,3.284309148788452,3.284329652786255,7.197495506261475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.11669921875,0.0,1154.9189453125,1895.4371337890625,0.0,1675.1522216796875,0.8210704326629639,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620314002037048,0.4329758882522583,0.392097532749176,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541795015335083,0.4219844937324524,0.4015406370162964,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496358752250671,0.2813529670238495,0.1991678178310394,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150655388832092,0.2411910146474838,0.2319068759679794,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504466533660889,0.1825759559869766,0.8384503722190857,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,298.27471923828125,285.8328857421875,1.0,0.5039719939231873,1.0,1.0,0.0,1.0,-2.476773738861084,2.476768732070923,4.93356446895632e-06,1.9137241840362549,0.8508689403533936,0.8508689403533936,0.0,150.44503784179688,162.0,24452.22265625,0.0,1502.460693359375,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133693099021912,1.0,0.0,0.0,3.320244312286377,3.320265054702759,7.355858997470932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.072265625,0.0,1183.864013671875,1895.4371337890625,0.0,1717.8162841796875,0.827120304107666,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620314002037048,0.4329758882522583,0.392097532749176,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541795015335083,0.4219844937324524,0.4015406370162964,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496358752250671,0.2813529670238495,0.1991678178310394,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150655388832092,0.2411910146474838,0.2319068759679794,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504466533660889,0.1825759559869766,0.8384503722190857,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,298.27471923828125,285.8328857421875,1.0,0.5039719939231873,1.0,1.0,0.0,1.0,-2.476773738861084,2.476768732070923,4.93356446895632e-06,1.9137241840362549,0.8508689403533936,0.8508689403533936,0.0,150.44503784179688,162.0,24452.22265625,0.0,1502.460693359375,1.0,283.145751953125,284.9046936035156,291.13824462890625,292.73199462890625,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133693099021912,1.0,0.0,0.0,3.320244312286377,3.320265054702759,7.355858997470932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.072265625,0.0,1183.864013671875,1895.4371337890625,0.0,1717.8162841796875,0.827120304107666,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.858309805393219,0.4323429763317108,0.391815721988678,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533461689949036,0.4257422983646393,0.4053351879119873,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486180067062378,0.2834531962871551,0.2007990777492523,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139959931373596,0.2428971827030182,0.2337329536676406,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492565870285034,0.1836486160755157,0.8442426323890686,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,298.2828063964844,285.8452453613281,1.0,0.508031964302063,1.0,1.0,0.0,1.0,-2.4921109676361084,2.492105960845948,4.99515408591833e-06,1.925748586654663,0.8629255294799805,0.8629255294799805,0.0,153.7169189453125,165.0,24632.720703125,0.0,1536.5400390625,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246867418289185,1.0,0.0,0.0,3.342000961303711,3.3420217037200928,7.452576369360031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.525390625,0.0,1198.8619384765625,1895.4371337890625,0.0,1810.75390625,0.8307347893714905,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.858309805393219,0.4323429763317108,0.391815721988678,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533461689949036,0.4257422983646393,0.4053351879119873,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486180067062378,0.2834531962871551,0.2007990777492523,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139959931373596,0.2428971827030182,0.2337329536676406,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492565870285034,0.1836486160755157,0.8442426323890686,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,298.2828063964844,285.8452453613281,1.0,0.508031964302063,1.0,1.0,0.0,1.0,-2.4921109676361084,2.492105960845948,4.99515408591833e-06,1.925748586654663,0.8629255294799805,0.8629255294799805,0.0,153.7169189453125,165.0,24632.720703125,0.0,1536.5400390625,1.0,283.1498413085937,284.91180419921875,291.1621398925781,292.7913513183594,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246867418289185,1.0,0.0,0.0,3.342000961303711,3.3420217037200928,7.452576369360031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.525390625,0.0,1198.8619384765625,1895.4371337890625,0.0,1810.75390625,0.8307347893714905,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8561334013938904,0.4318435490131378,0.3914671838283539,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.852608859539032,0.4274446964263916,0.4070403277873993,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478194832801819,0.2843682765960693,0.2015059888362884,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131585478782654,0.2436167150735855,0.2345087677240371,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483644247055054,0.1840540170669555,0.8465242981910706,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,298.2848205566406,285.8514099121094,1.0,0.5099568963050842,1.0,1.0,0.0,1.0,-2.498265266418457,2.498260259628296,5.019971013098257e-06,1.9305704832077024,0.8689922094345093,0.8689922094345093,0.0,155.4791259765625,165.0,24700.322265625,0.0,1552.232666015625,1.0,283.14996337890625,284.9164123535156,291.1584167480469,292.79705810546875,293.1499938964844,293.1499938964844,283.1499938964844,32816.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294585108757019,1.0,0.0,0.0,3.34199333190918,3.342014074325561,7.452542831742903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.861328125,0.0,1194.92529296875,1895.4371337890625,0.0,1850.53271484375,0.8327239155769348,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539092540740967,0.4312907755374908,0.3910580277442932,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517974615097046,0.429078459739685,0.4086702167987823,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469555735588074,0.2852351069450378,0.2021723836660385,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122324705123901,0.2442784011363983,0.2352229058742523,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473826169967651,0.1843979805707931,0.8485010266304016,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,298.2861022949219,285.8531188964844,1.0,0.5118103623390198,1.0,1.0,0.0,1.0,-2.5037665367126465,2.5037615299224854,5.042196335125482e-06,1.9348742961883545,0.8750324845314026,0.8750324845314026,0.0,157.25819396972656,168.0,24779.080078125,0.0,1567.1895751953125,1.0,283.1499938964844,284.9153137207031,291.15069580078125,292.7966003417969,293.1499938964844,293.1499938964844,283.1499938964844,32528.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332167029380798,1.0,0.0,0.0,3.3553662300109863,3.355386734008789,7.512304023293837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.1640625,0.0,1205.5338134765625,1895.4371337890625,0.0,1882.0987548828125,0.8324340581893921,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495150208473206,0.4301230907440185,0.390151172876358,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501397371292114,0.43222576379776,0.4117870628833771,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452075481414795,0.2868992984294891,0.203437253832817,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102798819541931,0.2454925328493118,0.2365258485078811,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453204154968262,0.1849626004695892,0.8518022894859314,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,298.2873840332031,285.8616943359375,1.0,0.5153273344039917,1.0,1.0,0.0,1.0,-2.513474702835083,2.5134694576263428,5.081484687252669e-06,1.9424415826797483,0.8872570395469666,0.8872570395469666,0.0,160.78236389160156,156.0,24903.30078125,0.0,1595.3770751953125,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379326820373535,1.0,0.0,0.0,3.3621246814727783,3.36214542388916,7.542598154941516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93310546875,0.0,1205.65869140625,1895.4371337890625,0.0,1921.9940185546875,0.832632303237915,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495150208473206,0.4301230907440185,0.390151172876358,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501397371292114,0.43222576379776,0.4117870628833771,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452075481414795,0.2868992984294891,0.203437253832817,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102798819541931,0.2454925328493118,0.2365258485078811,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453204154968262,0.1849626004695892,0.8518022894859314,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,298.2873840332031,285.8616943359375,1.0,0.5153273344039917,1.0,1.0,0.0,1.0,-2.513474702835083,2.5134694576263428,5.081484687252669e-06,1.9424415826797483,0.8872570395469666,0.8872570395469666,0.0,160.78236389160156,156.0,24903.30078125,0.0,1595.3770751953125,1.0,283.1499938964844,284.9205017089844,291.1332092285156,292.7867431640625,293.1499938964844,293.1499938964844,283.1499938964844,31618.28515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379326820373535,1.0,0.0,0.0,3.3621246814727783,3.36214542388916,7.542598154941516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93310546875,0.0,1205.65869140625,1895.4371337890625,0.0,1921.9940185546875,0.832632303237915,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519216179847717,0.4289577305316925,0.3890001177787781,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552423715591431,0.4352948367595672,0.4145719707012176,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492319941520691,0.2885514795780182,0.2045027613639831,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140660285949707,0.2466356307268142,0.2375044971704483,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482250690460205,0.1854408234357834,0.8534893989562988,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,298.2879943847656,285.8702392578125,1.0,0.5139976739883423,1.0,1.0,0.0,1.0,-2.51992416381836,2.519918918609619,5.107667220727308e-06,1.947466731071472,0.8995980024337769,0.8995980024337769,0.0,158.2442169189453,144.0,24996.615234375,0.0,1593.25634765625,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.6171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402487397193909,1.0,0.0,0.0,3.363289833068848,3.3633103370666504,7.547826044174144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.74072265625,0.0,1200.3243408203125,1895.4371337890625,0.0,1941.70068359375,0.8315669298171997,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519216179847717,0.4289577305316925,0.3890001177787781,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552423715591431,0.4352948367595672,0.4145719707012176,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7492319941520691,0.2885514795780182,0.2045027613639831,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140660285949707,0.2466356307268142,0.2375044971704483,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482250690460205,0.1854408234357834,0.8534893989562988,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,298.2879943847656,285.8702392578125,1.0,0.5139976739883423,1.0,1.0,0.0,1.0,-2.51992416381836,2.519918918609619,5.107667220727308e-06,1.947466731071472,0.8995980024337769,0.8995980024337769,0.0,158.2442169189453,144.0,24996.615234375,0.0,1593.25634765625,1.0,283.1499938964844,284.9264831542969,291.1217041015625,292.7792663574219,293.1499938964844,293.1499938964844,283.1499938964844,30684.6171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402487397193909,1.0,0.0,0.0,3.363289833068848,3.3633103370666504,7.547826044174144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.74072265625,0.0,1200.3243408203125,1895.4371337890625,0.0,1941.70068359375,0.8315669298171997,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592233061790466,0.4278611242771148,0.3877556025981903,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653488159179688,0.4383558630943298,0.4171841442584991,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.757554292678833,0.2902638614177704,0.205488234758377,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216010689735413,0.2477821260690689,0.2383199781179428,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548248529434204,0.1859153062105178,0.8543611168861389,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,298.28875732421875,285.8792724609375,1.0,0.5100859999656677,1.0,1.0,0.0,1.0,-2.524779319763184,2.5247743129730225,5.127287295181304e-06,1.951180458068848,0.9120599627494812,0.9120599627494812,0.0,151.7802734375,132.0,25071.138671875,0.0,1572.0557861328125,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414483428001404,1.0,0.0,0.0,3.3593335151672363,3.35935378074646,7.5300795288058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.12841796875,0.0,1190.0777587890625,1895.4371337890625,0.0,1951.936279296875,0.8353477120399475,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592233061790466,0.4278611242771148,0.3877556025981903,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653488159179688,0.4383558630943298,0.4171841442584991,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.757554292678833,0.2902638614177704,0.205488234758377,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216010689735413,0.2477821260690689,0.2383199781179428,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548248529434204,0.1859153062105178,0.8543611168861389,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,298.28875732421875,285.8792724609375,1.0,0.5100859999656677,1.0,1.0,0.0,1.0,-2.524779319763184,2.5247743129730225,5.127287295181304e-06,1.951180458068848,0.9120599627494812,0.9120599627494812,0.0,151.7802734375,132.0,25071.138671875,0.0,1572.0557861328125,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7768859863281,293.1499938964844,293.1499938964844,283.1499938964844,29738.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414483428001404,1.0,0.0,0.0,3.3593335151672363,3.35935378074646,7.5300795288058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.12841796875,0.0,1190.0777587890625,1895.4371337890625,0.0,1951.936279296875,0.8353477120399475,1.0,0.0,3.0,1.0,0.0
12054780,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702691197395325,0.4267404675483703,0.3864395916461944,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793819546699524,0.4413540065288543,0.4196738600730896,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693002223968506,0.2919933497905731,0.2064358592033386,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316881418228149,0.2489091455936432,0.2390440553426742,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643782258033752,0.1863772124052047,0.854812741279602,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,298.2890930175781,285.869140625,1.0,0.5045952200889587,1.0,1.0,0.0,1.0,-2.5287413597106934,2.528736352920532,5.143219368619612e-06,1.954156875610352,0.9242543578147888,0.9242543578147888,0.0,143.12184143066406,120.0,25194.890625,0.0,1540.1085205078125,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427803874015808,1.0,0.0,0.0,3.4100286960601807,3.4100494384765625,7.759064715173736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.49169921875,0.0,1239.1591796875,1895.4371337890625,0.0,1963.3243408203125,0.8472868800163269,1.0,0.0,3.0,1.0,0.0
12054840,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702691197395325,0.4267404675483703,0.3864395916461944,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793819546699524,0.4413540065288543,0.4196738600730896,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693002223968506,0.2919933497905731,0.2064358592033386,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316881418228149,0.2489091455936432,0.2390440553426742,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643782258033752,0.1863772124052047,0.854812741279602,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,298.2890930175781,285.869140625,1.0,0.5045952200889587,1.0,1.0,0.0,1.0,-2.5287413597106934,2.528736352920532,5.143219368619612e-06,1.954156875610352,0.9242543578147888,0.9242543578147888,0.0,143.12184143066406,120.0,25194.890625,0.0,1540.1085205078125,1.0,283.1499938964844,284.9168395996094,291.1172790527344,292.784423828125,293.1499938964844,293.1499938964844,283.1499938964844,29840.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427803874015808,1.0,0.0,0.0,3.4100286960601807,3.4100494384765625,7.759064715173736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.49169921875,0.0,1239.1591796875,1895.4371337890625,0.0,1963.3243408203125,0.8472868800163269,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770764470100403,0.4261553585529327,0.3857437968254089,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877443075180054,0.4428159892559051,0.4208671450614929,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763704657554626,0.2928526103496551,0.2068932801485061,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376512289047241,0.249455988407135,0.2393729090690612,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701918840408325,0.1865952759981155,0.8548972010612488,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,298.2890014648437,285.85845947265625,1.0,0.5014523267745972,1.0,1.0,0.0,1.0,-2.530385732650757,2.5303804874420166,5.149790467839921e-06,1.9553675651550293,0.9302147030830384,0.9302147030830384,0.0,138.28323364257812,120.0,25269.41796875,0.0,1521.4493408203125,1.0,283.1499938964844,284.9012756347656,291.1188049316406,292.7904052734375,293.1499938964844,293.1499938964844,283.1499938964844,30199.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436304092407227,1.0,0.0,0.0,3.4517409801483154,3.4517621994018555,7.950047233862279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.2587890625,0.0,1282.533935546875,1895.4371337890625,0.0,1970.603515625,0.854443371295929,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847436308860779,0.4255581200122833,0.3850224018096924,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969870209693909,0.4442547857761383,0.422025591135025,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842400670051575,0.2937092185020447,0.2073399722576141,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443053722381592,0.2499917298555374,0.2396803200244903,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.6767027378082275,0.1868040412664413,0.8548915386199951,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,298.28875732421875,285.850830078125,1.0,0.4981105923652649,1.0,1.0,0.0,1.0,-2.5318102836608887,2.5318052768707275,5.155449798621703e-06,1.956397294998169,0.9361461400985718,0.9361461400985718,0.0,133.21112060546875,108.0,25326.359375,0.0,1501.4659423828125,1.0,283.1499938964844,284.88995361328125,291.1199951171875,292.7950439453125,293.1499938964844,293.1499938964844,283.1499938964844,30363.470703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445374131202698,1.0,0.0,0.0,3.4816441535949707,3.48166561126709,8.08838990451477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.4111328125,0.0,1313.5784912109375,1895.4371337890625,0.0,1978.3819580078125,0.8642964363098145,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028284549713136,0.4243365526199341,0.3835377097129822,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194030165672302,0.4470700919628143,0.4242652058601379,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024820685386658,0.2954193949699402,0.2082173079252243,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.760103702545166,0.2510338425636291,0.2402487248182296,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919386982917786,0.1871964633464813,0.8546792268753052,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,298.28790283203125,285.8286437988281,1.0,0.4909809231758117,1.0,1.0,0.0,1.0,-2.5341997146606445,2.5341944694519043,5.164847607375123e-06,1.9580734968185425,0.9477137923240662,0.9477137923240662,0.0,122.56991577148438,96.0,25458.474609375,0.0,1458.6805419921875,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,31139.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465714812278748,1.0,0.0,0.0,3.5647850036621094,3.564807415008545,8.479299253849604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.111328125,0.0,1404.895751953125,1895.4371337890625,0.0,1995.8641357421875,0.8841081261634827,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028284549713136,0.4243365526199341,0.3835377097129822,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194030165672302,0.4470700919628143,0.4242652058601379,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024820685386658,0.2954193949699402,0.2082173079252243,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.760103702545166,0.2510338425636291,0.2402487248182296,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.6919386982917786,0.1871964633464813,0.8546792268753052,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,298.28790283203125,285.8286437988281,1.0,0.4909809231758117,1.0,1.0,0.0,1.0,-2.5341997146606445,2.5341944694519043,5.164847607375123e-06,1.9580734968185425,0.9477137923240662,0.9477137923240662,0.0,122.56991577148438,96.0,25458.474609375,0.0,1458.6805419921875,1.0,283.1499938964844,284.8584289550781,291.1224060058594,292.8056335449219,293.1499938964844,293.1499938964844,283.1499938964844,31139.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465714812278748,1.0,0.0,0.0,3.5647850036621094,3.564807415008545,8.479299253849604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.111328125,0.0,1404.895751953125,1895.4371337890625,0.0,1995.8641357421875,0.8841081261634827,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272065162658693,0.4231013655662536,0.3820195496082306,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481537342071532,0.4498181343078613,0.4264204502105713,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233820796012878,0.2971391975879669,0.2090862095355987,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800352573394775,0.2520464956760406,0.2407697737216949,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103734612464905,0.1875625699758529,0.854259192943573,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,298.28680419921875,285.8050842285156,1.0,0.4834128618240356,1.0,1.0,0.0,1.0,-2.536130666732788,2.536125421524048,5.1723254728131e-06,1.959365725517273,0.9589567184448242,0.9589567184448242,0.0,111.48673248291016,84.0,25587.74609375,0.0,1413.3089599609375,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486719489097595,1.0,0.0,0.0,3.653730154037476,3.653753519058228,8.90771332251461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37451171875,0.0,1507.8685302734375,1895.4371337890625,0.0,2013.97265625,0.905342161655426,1.0,0.0,3.0,1.0,0.0
