time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272065162658693,0.4231013655662536,0.3820195496082306,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481537342071532,0.4498181343078613,0.4264204502105713,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233820796012878,0.2971391975879669,0.2090862095355987,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800352573394775,0.2520464956760406,0.2407697737216949,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103734612464905,0.1875625699758529,0.854259192943573,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,298.28680419921875,285.8050842285156,1.0,0.4834128618240356,1.0,1.0,0.0,1.0,-2.536130666732788,2.536125421524048,5.1723254728131e-06,1.959365725517273,0.9589567184448242,0.9589567184448242,0.0,111.48673248291016,84.0,25587.74609375,0.0,1413.3089599609375,1.0,283.1499938964844,284.8253479003906,291.1241455078125,292.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486719489097595,1.0,0.0,0.0,3.653730154037476,3.653753519058228,8.90771332251461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.37451171875,0.0,1507.8685302734375,1895.4371337890625,0.0,2013.97265625,0.905342161655426,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579143524169922,0.4218718111515045,0.3804925978183746,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792195558547974,0.4525147080421448,0.4285133779048919,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482033014297485,0.2988823652267456,0.2099613696336746,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051586747169495,0.2530408501625061,0.2412605732679367,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309514880180359,0.1879118233919143,0.8537037372589111,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,298.2856140136719,285.7816467285156,1.0,0.4755361676216125,1.0,1.0,0.0,1.0,-2.5377843379974365,2.5377793312072754,5.17864054927486e-06,1.9604246616363523,0.9698864221572876,0.9698864221572876,0.0,100.12994384765624,87.0,25712.9453125,0.0,1366.330322265625,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507070899009705,1.0,0.0,0.0,3.745062351226807,3.745086669921875,9.358610668641631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.896484375,0.0,1619.1571044921875,1895.4371337890625,0.0,2031.57177734375,0.9261736869812012,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579143524169922,0.4218718111515045,0.3804925978183746,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792195558547974,0.4525147080421448,0.4285133779048919,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482033014297485,0.2988823652267456,0.2099613696336746,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051586747169495,0.2530408501625061,0.2412605732679367,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309514880180359,0.1879118233919143,0.8537037372589111,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,298.2856140136719,285.7816467285156,1.0,0.4755361676216125,1.0,1.0,0.0,1.0,-2.5377843379974365,2.5377793312072754,5.17864054927486e-06,1.9604246616363523,0.9698864221572876,0.9698864221572876,0.0,100.12994384765624,87.0,25712.9453125,0.0,1366.330322265625,1.0,283.1499938964844,284.7924499511719,291.1254577636719,292.8241271972656,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507070899009705,1.0,0.0,0.0,3.745062351226807,3.745086669921875,9.358610668641631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.896484375,0.0,1619.1571044921875,1895.4371337890625,0.0,2031.57177734375,0.9261736869812012,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.973707377910614,0.4202287197113037,0.3789357542991638,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948965311050416,0.4548452794551849,0.4305891096591949,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.864253580570221,0.3003943264484405,0.2109034955501556,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197701573371887,0.2538205683231354,0.2418397665023803,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.743052065372467,0.1880828440189361,0.8536815047264099,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,298.2813720703125,285.6863708496094,1.0,0.4721434712409973,1.0,1.0,0.0,1.0,-2.540208578109741,2.54020357131958,5.188088834984228e-06,1.9620704650878904,0.9789697527885436,0.9789697527885436,0.0,94.42951202392578,90.0,26034.427734375,0.0,1344.7476806640625,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758047878742218,1.0,0.0,0.0,3.825340747833252,3.8253660202026367,9.76412934505788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.07373046875,0.0,1721.6683349609375,1895.4371337890625,0.0,2095.472412109375,0.9432736039161682,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.973707377910614,0.4202287197113037,0.3789357542991638,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948965311050416,0.4548452794551849,0.4305891096591949,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.864253580570221,0.3003943264484405,0.2109034955501556,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197701573371887,0.2538205683231354,0.2418397665023803,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.743052065372467,0.1880828440189361,0.8536815047264099,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,298.2813720703125,285.6863708496094,1.0,0.4721434712409973,1.0,1.0,0.0,1.0,-2.540208578109741,2.54020357131958,5.188088834984228e-06,1.9620704650878904,0.9789697527885436,0.9789697527885436,0.0,94.42951202392578,90.0,26034.427734375,0.0,1344.7476806640625,1.0,283.05230712890625,284.68115234375,291.14630126953125,292.8765869140625,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758047878742218,1.0,0.0,0.0,3.825340747833252,3.8253660202026367,9.76412934505788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.07373046875,0.0,1721.6683349609375,1895.4371337890625,0.0,2095.472412109375,0.9432736039161682,1.0,0.0,3.0,1.0,0.0
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767100214958192,0.4189865291118622,0.3780040442943573,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.998397707939148,0.4556615352630615,0.431461364030838,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683902025222778,0.3008910119533539,0.211317092180252,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231818675994873,0.2539919018745422,0.2420657128095626,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7458890080451965,0.1879837810993194,0.8534460067749023,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,298.27642822265625,285.4978332519531,1.0,0.4713582396507263,1.0,1.0,0.0,1.0,-2.5406267642974854,2.540621519088745,5.189646799408365e-06,1.962317705154419,0.9810120463371276,0.9810120463371276,0.0,93.17822265625,90.0,26661.89453125,0.0,1339.8577880859375,1.0,282.7957458496094,284.4696350097656,291.20513916015625,293.0435791015625,293.1499938964844,293.1499938964844,282.75,34381.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697324156761169,1.0,0.0,0.0,3.853359222412109,3.853384971618652,9.907687399390852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.05810546875,0.0,1758.6181640625,1895.4371337890625,0.0,2198.46240234375,0.949803590774536,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.97629976272583,0.4173831939697265,0.3766541481018066,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.999000072479248,0.4561731517314911,0.4317813217639923,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693389296531677,0.3011379241943359,0.211538478732109,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8237703442573547,0.2539446055889129,0.2420858293771743,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.746127188205719,0.1876886785030365,0.8524193167686462,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,298.2685852050781,285.4410400390625,1.0,0.4708885550498962,1.0,1.0,0.0,1.0,-2.5384483337402344,2.538443088531494,5.180583684705198e-06,1.960549592971801,0.9835684895515442,0.9835684895515442,0.0,92.87857818603516,93.0,26704.669921875,0.0,1335.802734375,1.0,282.7565002441406,284.4069519042969,291.18585205078125,292.9869689941406,293.1499938964844,293.1499938964844,282.45001220703125,34670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757948637008667,1.0,0.0,0.0,3.875845193862915,3.875871181488037,1.0023654795077164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.9814453125,0.0,1788.68701171875,1895.4371337890625,0.0,2252.46826171875,0.9550966024398804,1.0,0.0,3.0,1.0,0.0
12055620,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704350233078004,0.4136885404586792,0.3735454678535461,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970391392707824,0.456634372472763,0.4327140748500824,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.866477370262146,0.3012342154979706,0.2117316871881485,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207013607025146,0.2534583210945129,0.2417974025011062,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426198124885559,0.1867200881242752,0.8488711714744568,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,298.249755859375,285.1916198730469,1.0,0.4706163704395294,1.0,1.0,0.0,1.0,-2.531463384628296,2.5314583778381348,5.151731784280855e-06,1.954957842826844,0.9847735166549684,0.9847735166549684,0.0,93.72889709472656,96.0,27316.32421875,0.0,1330.6575927734375,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913671731948853,1.0,0.0,0.0,3.9078774452209473,3.907903671264648,1.0190021839662222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.4736328125,0.0,1832.7364501953125,1895.4371337890625,0.0,2392.774169921875,0.9626451134681702,1.0,0.0,3.0,1.0,0.0
12055680,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704350233078004,0.4136885404586792,0.3735454678535461,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970391392707824,0.456634372472763,0.4327140748500824,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.866477370262146,0.3012342154979706,0.2117316871881485,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207013607025146,0.2534583210945129,0.2417974025011062,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426198124885559,0.1867200881242752,0.8488711714744568,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,298.249755859375,285.1916198730469,1.0,0.4706163704395294,1.0,1.0,0.0,1.0,-2.531463384628296,2.5314583778381348,5.151731784280855e-06,1.954957842826844,0.9847735166549684,0.9847735166549684,0.0,93.72889709472656,96.0,27316.32421875,0.0,1330.6575927734375,1.0,282.4563903808594,284.1305236816406,291.1803283691406,293.0287475585937,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913671731948853,1.0,0.0,0.0,3.9078774452209473,3.907903671264648,1.0190021839662222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.4736328125,0.0,1832.7364501953125,1895.4371337890625,0.0,2392.774169921875,0.9626451134681702,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595313668251038,0.4095916450023651,0.3700625598430633,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910512566566468,0.4565616548061371,0.4328533113002777,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595026731491089,0.3009693324565887,0.2116767317056656,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137737512588501,0.252585768699646,0.2411574125289917,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.735650360584259,0.1853647083044052,0.8436691761016846,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,298.228759765625,284.94317626953125,1.0,0.4707180559635162,1.0,1.0,0.0,1.0,-2.52035927772522,2.5203542709350586,5.106231583340559e-06,1.9461700916290283,0.9826664924621582,0.9826664924621582,0.0,95.88499450683594,99.0,27875.72265625,0.0,1325.9853515625,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802888035774231,1.0,0.0,0.0,3.925102472305298,3.925129175186157,1.0280051583322347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7138671875,0.0,1857.7762451171875,1895.4371337890625,0.0,2497.859130859375,0.9667832255363464,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595313668251038,0.4095916450023651,0.3700625598430633,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910512566566468,0.4565616548061371,0.4328533113002777,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595026731491089,0.3009693324565887,0.2116767317056656,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137737512588501,0.252585768699646,0.2411574125289917,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.735650360584259,0.1853647083044052,0.8436691761016846,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,298.228759765625,284.94317626953125,1.0,0.4707180559635162,1.0,1.0,0.0,1.0,-2.52035927772522,2.5203542709350586,5.106231583340559e-06,1.9461700916290283,0.9826664924621582,0.9826664924621582,0.0,95.88499450683594,99.0,27875.72265625,0.0,1325.9853515625,1.0,282.15625,283.8568420410156,291.16485595703125,293.04840087890625,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802888035774231,1.0,0.0,0.0,3.925102472305298,3.925129175186157,1.0280051583322347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7138671875,0.0,1857.7762451171875,1895.4371337890625,0.0,2497.859130859375,0.9667832255363464,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460247159004213,0.4052644073963165,0.3663652241230011,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830399751663208,0.4561469554901123,0.4326653182506561,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.851142406463623,0.3004882931709289,0.2114683836698532,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.805023729801178,0.2514604926109314,0.2402769327163696,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274041771888733,0.1837562769651413,0.8373197317123413,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,298.2075500488281,284.70123291015625,1.0,0.4709217846393585,1.0,1.0,0.0,1.0,-2.5067555904388428,2.5067505836486816,5.050856088928413e-06,1.9354485273361208,0.9773564338684082,0.9773564338684082,0.0,98.63795471191406,102.0,28433.55078125,0.0,1320.770263671875,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693054199219,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116592168807983,1.0,0.0,0.0,3.9296176433563232,3.929644346237183,1.0303715498594102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.87939453125,0.0,1866.2882080078125,1895.4371337890625,0.0,2578.481201171875,0.9680132269859314,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460247159004213,0.4052644073963165,0.3663652241230011,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830399751663208,0.4561469554901123,0.4326653182506561,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.851142406463623,0.3004882931709289,0.2114683836698532,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.805023729801178,0.2514604926109314,0.2402769327163696,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274041771888733,0.1837562769651413,0.8373197317123413,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,298.2075500488281,284.70123291015625,1.0,0.4709217846393585,1.0,1.0,0.0,1.0,-2.5067555904388428,2.5067505836486816,5.050856088928413e-06,1.9354485273361208,0.9773564338684082,0.9773564338684082,0.0,98.63795471191406,102.0,28433.55078125,0.0,1320.770263671875,1.0,281.8562316894531,283.5884704589844,291.1546325683594,293.0693054199219,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116592168807983,1.0,0.0,0.0,3.9296176433563232,3.929644346237183,1.0303715498594102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.87939453125,0.0,1866.2882080078125,1895.4371337890625,0.0,2578.481201171875,0.9680132269859314,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317728877067566,0.400938481092453,0.3626296818256378,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.974131166934967,0.4555902779102325,0.4323079884052276,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428502082824707,0.2999663054943084,0.211209163069725,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.795819878578186,0.2502357363700866,0.2392766773700714,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188960313796997,0.1820412874221801,0.830374002456665,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,298.1879272460937,284.4850158691406,1.0,0.4711330831050873,1.0,1.0,0.0,1.0,-2.4919800758361816,2.4919750690460205,4.991100922779879e-06,1.9238245487213133,0.9693997502326964,0.9693997502326964,0.0,101.59371185302734,105.0,29138.765625,0.0,1314.99658203125,1.0,281.5561828613281,283.3340759277344,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199965357780457,1.0,0.0,0.0,3.923017978668213,3.9230449199676514,1.0269135373164318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.20654296875,0.0,1860.283203125,1895.4371337890625,0.0,2655.537109375,0.9667073488235474,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317728877067566,0.400938481092453,0.3626296818256378,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.974131166934967,0.4555902779102325,0.4323079884052276,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428502082824707,0.2999663054943084,0.211209163069725,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.795819878578186,0.2502357363700866,0.2392766773700714,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188960313796997,0.1820412874221801,0.830374002456665,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,298.1879272460937,284.4850158691406,1.0,0.4711330831050873,1.0,1.0,0.0,1.0,-2.4919800758361816,2.4919750690460205,4.991100922779879e-06,1.9238245487213133,0.9693997502326964,0.9693997502326964,0.0,101.59371185302734,105.0,29138.765625,0.0,1314.99658203125,1.0,281.5561828613281,283.3340759277344,291.156005859375,293.109619140625,293.1499938964844,293.1499938964844,281.25,36202.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199965357780457,1.0,0.0,0.0,3.923017978668213,3.9230449199676514,1.0269135373164318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.20654296875,0.0,1860.283203125,1895.4371337890625,0.0,2655.537109375,0.9667073488235474,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.924927055835724,0.398787260055542,0.3608207404613495,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696696400642396,0.4552781581878662,0.4321318566799164,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390166759490967,0.2997095584869385,0.2111009359359741,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914558053016663,0.24960857629776,0.2387773841619491,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.7147054076194763,0.1811705380678177,0.8268758654594421,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,298.1789245605469,284.3165588378906,1.0,0.4712458252906799,1.0,1.0,0.0,1.0,-2.4846625328063965,2.484657526016236,4.961654667567927e-06,1.9180747270584104,0.9637270569801332,0.9637270569801332,0.0,103.05845642089844,105.0,29834.654296875,0.0,1312.155029296875,1.0,281.29449462890625,283.1330261230469,291.18896484375,293.2341613769531,293.1499938964844,293.1499938964844,281.25,36358.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272572755813599,1.0,0.0,0.0,3.9158220291137695,3.915848731994629,1.0231495934931445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.0,0.0,1852.3873291015625,1895.4371337890625,0.0,2722.9287109375,0.9651516079902648,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.917841374874115,0.3965764045715332,0.3588841557502746,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.9647961258888244,0.4548867344856262,0.4318283200263977,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350157141685486,0.2994101345539093,0.2109343558549881,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868978977203369,0.2489362061023712,0.238211452960968,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.71017986536026,0.1802623271942138,0.823144793510437,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,298.16961669921875,284.27081298828125,1.0,0.4713318943977356,1.0,1.0,0.0,1.0,-2.4766085147857666,2.476603507995605,4.9293876145384274e-06,1.9117662906646729,0.958602011203766,0.958602011203766,0.0,104.61724090576172,108.0,29816.46875,0.0,1308.8131103515625,1.0,281.25616455078125,283.083251953125,291.16162109375,293.1560363769531,293.1499938964844,293.1499938964844,280.95001220703125,36496.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288979530334473,1.0,0.0,0.0,3.905590534210205,3.905617237091065,1.0178100637858734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.8759765625,0.0,1840.5257568359373,1895.4371337890625,0.0,2738.188720703125,0.9629566073417664,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050306677818298,0.3921828866004944,0.3551027774810791,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551934003829956,0.4540415704250335,0.4312100708484649,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276061415672302,0.2988277971744537,0.2106378376483917,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783466577529907,0.2475740164518356,0.2370830029249191,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011759281158447,0.1784378290176391,0.8156900405883789,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,298.1524963378906,284.06512451171875,1.0,0.4714994728565216,1.0,1.0,0.0,1.0,-2.4606544971466064,2.4606494903564453,4.865815753873903e-06,1.899283766746521,0.945123553276062,0.945123553276062,0.0,107.67609405517578,111.0,30577.716796875,0.0,1302.108154296875,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.207763671875,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382998704910278,1.0,0.0,0.0,3.876977205276489,3.8770036697387695,1.002951194095658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.55224609375,0.0,1807.01611328125,1895.4371337890625,0.0,2825.8349609375,0.9566973447799684,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050306677818298,0.3921828866004944,0.3551027774810791,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551934003829956,0.4540415704250335,0.4312100708484649,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276061415672302,0.2988277971744537,0.2106378376483917,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783466577529907,0.2475740164518356,0.2370830029249191,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011759281158447,0.1784378290176391,0.8156900405883789,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,298.1524963378906,284.06512451171875,1.0,0.4714994728565216,1.0,1.0,0.0,1.0,-2.4606544971466064,2.4606494903564453,4.865815753873903e-06,1.899283766746521,0.945123553276062,0.945123553276062,0.0,107.67609405517578,111.0,30577.716796875,0.0,1302.108154296875,1.0,280.9564514160156,282.8437194824219,291.16815185546875,293.207763671875,293.1499938964844,293.1499938964844,280.6499938964844,36800.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382998704910278,1.0,0.0,0.0,3.876977205276489,3.8770036697387695,1.002951194095658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.55224609375,0.0,1807.01611328125,1895.4371337890625,0.0,2825.8349609375,0.9566973447799684,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936742544174194,0.3877715468406677,0.3513068556785583,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.945543885231018,0.453067272901535,0.4304716885089874,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205870985984802,0.298231840133667,0.2103321105241775,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702593207359314,0.24616239964962,0.2359074205160141,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.692449688911438,0.176583856344223,0.8080956935882568,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,298.1365661621094,283.8639831542969,1.0,0.471636950969696,1.0,1.0,0.0,1.0,-2.444303274154663,2.444298505783081,4.80117205370334e-06,1.8865275382995603,0.9290016889572144,0.9290016889572144,0.0,110.73683166503906,114.0,31331.8984375,0.0,1294.977783203125,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848205029964447,1.0,0.0,0.0,3.8361682891845694,3.836194515228272,9.81948232947616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.6669921875,0.0,1759.2205810546875,1895.4371337890625,0.0,2918.461669921875,0.94772469997406,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936742544174194,0.3877715468406677,0.3513068556785583,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.945543885231018,0.453067272901535,0.4304716885089874,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205870985984802,0.298231840133667,0.2103321105241775,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702593207359314,0.24616239964962,0.2359074205160141,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.692449688911438,0.176583856344223,0.8080956935882568,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,298.1365661621094,283.8639831542969,1.0,0.471636950969696,1.0,1.0,0.0,1.0,-2.444303274154663,2.444298505783081,4.80117205370334e-06,1.8865275382995603,0.9290016889572144,0.9290016889572144,0.0,110.73683166503906,114.0,31331.8984375,0.0,1294.977783203125,1.0,280.6566467285156,282.6107482910156,291.17449951171875,293.2607116699219,293.1499938964844,293.1499938964844,280.3500061035156,37131.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848205029964447,1.0,0.0,0.0,3.8361682891845694,3.836194515228272,9.81948232947616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.6669921875,0.0,1759.2205810546875,1895.4371337890625,0.0,2918.461669921875,0.94772469997406,1.0,0.0,3.0,1.0,0.0
12056460,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946595788002014,0.3873700201511383,0.3501900136470794,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495124220848083,0.4561957418918609,0.432564377784729,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245341181755066,0.3019028604030609,0.2122319340705871,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.77400141954422,0.2491630166769027,0.2377969324588775,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963597536087036,0.179368183016777,0.8157538771629333,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,298.16241455078125,283.6893615722656,1.0,0.473367691040039,1.0,1.0,0.0,1.0,-2.459197998046875,2.459193229675293,4.8591700760880485e-06,1.8976917266845703,0.9106490612030028,0.9106490612030028,0.0,110.30012512207033,117.0,32356.251953125,0.0,1311.34033203125,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583522439002991,1.0,0.0,0.0,3.7818663120269775,3.781891822814941,9.543454098093207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.37255859375,0.0,1696.447509765625,1895.4371337890625,0.0,3013.5517578125,0.9357700347900392,1.0,0.0,3.0,1.0,0.0
12056520,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946595788002014,0.3873700201511383,0.3501900136470794,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495124220848083,0.4561957418918609,0.432564377784729,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245341181755066,0.3019028604030609,0.2122319340705871,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.77400141954422,0.2491630166769027,0.2377969324588775,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963597536087036,0.179368183016777,0.8157538771629333,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,298.16241455078125,283.6893615722656,1.0,0.473367691040039,1.0,1.0,0.0,1.0,-2.459197998046875,2.459193229675293,4.8591700760880485e-06,1.8976917266845703,0.9106490612030028,0.9106490612030028,0.0,110.30012512207033,117.0,32356.251953125,0.0,1311.34033203125,1.0,280.3569641113281,282.402099609375,291.18243408203125,293.3226318359375,293.1499938964844,293.1499938964844,280.04998779296875,37491.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583522439002991,1.0,0.0,0.0,3.7818663120269775,3.781891822814941,9.543454098093207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.37255859375,0.0,1696.447509765625,1895.4371337890625,0.0,3013.5517578125,0.9357700347900392,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905681371688843,0.385009616613388,0.3484529256820678,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477965235710144,0.4573657214641571,0.4340816438198089,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242412805557251,0.3036893010139465,0.2137735188007354,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734751105308533,0.2503347098827362,0.2393160015344619,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963257789611816,0.1804420053958892,0.8225051164627075,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,298.1679382324219,283.5250549316406,1.0,0.4759808778762817,1.0,1.0,0.0,1.0,-2.470734119415283,2.470729351043701,4.905255536868936e-06,1.90681791305542,0.8902539610862732,0.8902539610862732,0.0,111.87374114990234,120.0,33344.94921875,0.0,1332.158935546875,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698435425758362,1.0,0.0,0.0,3.7130260467529297,3.713051080703736,9.199183637065288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.212890625,0.0,1618.766845703125,1895.4371337890625,0.0,3121.343017578125,0.9206188917160034,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905681371688843,0.385009616613388,0.3484529256820678,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477965235710144,0.4573657214641571,0.4340816438198089,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242412805557251,0.3036893010139465,0.2137735188007354,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734751105308533,0.2503347098827362,0.2393160015344619,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963257789611816,0.1804420053958892,0.8225051164627075,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,298.1679382324219,283.5250549316406,1.0,0.4759808778762817,1.0,1.0,0.0,1.0,-2.470734119415283,2.470729351043701,4.905255536868936e-06,1.90681791305542,0.8902539610862732,0.8902539610862732,0.0,111.87374114990234,120.0,33344.94921875,0.0,1332.158935546875,1.0,280.05743408203125,282.20416259765625,291.19744873046875,293.39910888671875,293.1499938964844,293.1499938964844,280.3500061035156,37884.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698435425758362,1.0,0.0,0.0,3.7130260467529297,3.713051080703736,9.199183637065288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.212890625,0.0,1618.766845703125,1895.4371337890625,0.0,3121.343017578125,0.9206188917160034,1.0,0.0,3.0,1.0,0.0
12056700,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870974779129028,0.3841702342033386,0.3474696576595306,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451942443847656,0.4580972790718078,0.4346115291118622,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227490186691284,0.3046423196792602,0.2143620550632476,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717224955558777,0.2508279681205749,0.2397585213184356,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.6947193145751953,0.1807945817708969,0.8242121338844299,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,298.1708679199219,283.68536376953125,1.0,0.4772919118404388,1.0,1.0,0.0,1.0,-2.4734771251678467,2.473472118377685,4.916176294500474e-06,1.9089514017105105,0.8831393718719482,0.8831393718719482,0.0,113.2001724243164,120.0,32521.884765625,0.0,1341.151123046875,1.0,280.3023376464844,282.3958435058594,291.10870361328125,293.1692199707031,293.1499938964844,293.1499938964844,280.3500061035156,37898.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597334027290344,1.0,0.0,0.0,3.676769971847534,3.6767947673797607,9.020408811011292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.16162109375,0.0,1577.4620361328125,1895.4371337890625,0.0,3026.50439453125,0.9126008152961732,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847793936729431,0.3838447034358978,0.3470429182052612,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437009692192078,0.4592549502849579,0.4355805814266205,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220930099487305,0.3059216141700744,0.2151917070150375,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707276940345764,0.2515250742435455,0.2403802722692489,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937663555145264,0.1812739819288253,0.826327383518219,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,298.17730712890625,283.748291015625,1.0,0.4787274599075317,1.0,1.0,0.0,1.0,-2.478410482406616,2.478405475616455,4.9358200158167165e-06,1.9127732515335083,0.8758693337440491,0.8758693337440491,0.0,114.30240631103516,123.0,32456.0390625,0.0,1351.9508056640625,1.0,280.3424987792969,282.466796875,291.10272216796875,293.1823425292969,293.1499938964844,293.1499938964844,280.6499938964844,37879.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521336913108826,1.0,0.0,0.0,3.642035007476807,3.642059326171875,8.850779522617813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.7529296875,0.0,1538.3568115234375,1895.4371337890625,0.0,2955.259033203125,0.9048141241073608,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815718293190002,0.3839126527309418,0.3469513654708862,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421786069869996,0.4622712135314941,0.438253790140152,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218997716903687,0.3090355098247528,0.2172727137804031,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697723507881165,0.2533049583435058,0.2419933080673217,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928071975708008,0.1825105845928192,0.8317089676856995,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,298.1948547363281,283.9889221191406,1.0,0.4819741249084472,1.0,1.0,0.0,1.0,-2.4924113750457764,2.4924063682556152,4.991901278117439e-06,1.9236787557601929,0.864885151386261,0.864885151386261,0.0,116.31214141845705,126.0,31612.5703125,0.0,1378.0625,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1018981933594,293.1499938964844,293.1499938964844,280.95001220703125,37710.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314031958580017,1.0,0.0,0.0,3.5771801471710205,3.577203750610352,8.53836922942719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.44677734375,0.0,1466.1915283203125,1895.4371337890625,0.0,2761.51171875,0.890272855758667,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815718293190002,0.3839126527309418,0.3469513654708862,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421786069869996,0.4622712135314941,0.438253790140152,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8218997716903687,0.3090355098247528,0.2172727137804031,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697723507881165,0.2533049583435058,0.2419933080673217,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928071975708008,0.1825105845928192,0.8317089676856995,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,298.1948547363281,283.9889221191406,1.0,0.4819741249084472,1.0,1.0,0.0,1.0,-2.4924113750457764,2.4924063682556152,4.991901278117439e-06,1.9236787557601929,0.864885151386261,0.864885151386261,0.0,116.31214141845705,126.0,31612.5703125,0.0,1378.0625,1.0,280.64141845703125,282.7475280761719,291.0980224609375,293.1018981933594,293.1499938964844,293.1499938964844,280.95001220703125,37710.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314031958580017,1.0,0.0,0.0,3.5771801471710205,3.577203750610352,8.53836922942719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.44677734375,0.0,1466.1915283203125,1895.4371337890625,0.0,2761.51171875,0.890272855758667,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801090121269226,0.3841985762119293,0.3471316695213318,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416807293891908,0.4642231166362762,0.44001305103302,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220749497413635,0.3109991252422333,0.2185974717140197,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.769512414932251,0.2544700801372528,0.2430581003427505,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925466060638428,0.1833388805389404,0.8353258967399597,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,298.2061767578125,284.1745300292969,1.0,0.4840078353881836,1.0,1.0,0.0,1.0,-2.5019564628601074,2.5019514560699463,5.030356533097802e-06,1.9311320781707764,0.8606780767440796,0.8606780767440796,0.0,117.44744110107422,126.0,30825.001953125,0.0,1395.013671875,1.0,280.9066467285156,282.966064453125,291.085693359375,292.9981384277344,293.1499938964844,293.1499938964844,280.95001220703125,37548.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184744119644165,1.0,0.0,0.0,3.54487419128418,3.5448973178863525,8.384843113162788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.09912109375,0.0,1430.5792236328125,1895.4371337890625,0.0,2641.44140625,0.8830196261405945,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792763352394104,0.3845300674438476,0.3474474251270294,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416202902793884,0.46586874127388,0.4415660500526428,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224694132804871,0.3126404881477356,0.2197435796260833,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695606350898743,0.2554661333560943,0.2440025955438614,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925938129425049,0.1840596348047256,0.8385760188102722,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,298.2158508300781,284.2288513183594,1.0,0.4857245981693268,1.0,1.0,0.0,1.0,-2.51061749458313,2.5106124877929688,5.065384357294533e-06,1.9378970861434937,0.8570945262908936,0.8570945262908936,0.0,118.30170440673828,129.0,30821.98828125,0.0,1409.741943359375,1.0,280.9408569335937,283.0262145996094,291.1271667480469,293.0757141113281,293.1499938964844,293.1499938964844,281.25,37439.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138518929481506,1.0,0.0,0.0,3.5222268104553223,3.522249698638916,8.278047403109667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.0703125,0.0,1405.996826171875,1895.4371337890625,0.0,2598.70947265625,0.8778746128082275,1.0,0.0,3.0,1.0,0.0
