time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773189187049866,0.3855260014533996,0.3483025133609772,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413763284683228,0.4698438644409179,0.4452641308307647,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233211040496826,0.316593199968338,0.2224722802639007,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696429491043091,0.2579059600830078,0.2462919950485229,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927124857902527,0.1858483850955963,0.8465816378593445,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,298.23834228515625,284.4715881347656,1.0,0.4899111986160278,1.0,1.0,0.0,1.0,-2.531733751296997,2.531728506088257,5.151331606612075e-06,1.9544042348861688,0.8525553345680237,0.8525553345680237,0.0,120.4101104736328,132.0,30181.958984375,0.0,1446.1400146484375,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799790620803833,1.0,0.0,0.0,3.48006010055542,3.4800827503204346,8.081031523943238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.9482421875,0.0,1359.995361328125,1895.4371337890625,0.0,2469.510498046875,0.8682647943496704,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773189187049866,0.3855260014533996,0.3483025133609772,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413763284683228,0.4698438644409179,0.4452641308307647,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233211040496826,0.316593199968338,0.2224722802639007,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696429491043091,0.2579059600830078,0.2462919950485229,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927124857902527,0.1858483850955963,0.8465816378593445,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,298.23834228515625,284.4715881347656,1.0,0.4899111986160278,1.0,1.0,0.0,1.0,-2.531733751296997,2.531728506088257,5.151331606612075e-06,1.9544042348861688,0.8525553345680237,0.8525553345680237,0.0,120.4101104736328,132.0,30181.958984375,0.0,1446.1400146484375,1.0,281.2403869628906,283.3072204589844,291.1631164550781,293.0698547363281,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799790620803833,1.0,0.0,0.0,3.48006010055542,3.4800827503204346,8.081031523943238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.9482421875,0.0,1359.995361328125,1895.4371337890625,0.0,2469.510498046875,0.8682647943496704,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.875606894493103,0.3868459165096283,0.349462479352951,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413229823112488,0.4741187691688537,0.4492628574371338,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243611454963684,0.320840060710907,0.2254159599542617,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699247002601624,0.2605764269828796,0.2488117814064026,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930643320083618,0.1878354698419571,0.8555306792259216,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,298.261474609375,284.7119140625,1.0,0.4944716393947601,1.0,1.0,0.0,1.0,-2.555247068405152,2.555241823196411,5.2479144869721495e-06,1.972792744636536,0.8512146472930908,0.8512146472930908,0.0,122.64368438720705,135.0,29618.810546875,0.0,1486.8099365234375,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885628938674927,1.0,0.0,0.0,3.4525365829467773,3.452558994293213,7.953713065944612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.5751953125,0.0,1329.3582763671875,1895.4371337890625,0.0,2367.351318359375,0.8618645668029785,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.875606894493103,0.3868459165096283,0.349462479352951,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413229823112488,0.4741187691688537,0.4492628574371338,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243611454963684,0.320840060710907,0.2254159599542617,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699247002601624,0.2605764269828796,0.2488117814064026,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930643320083618,0.1878354698419571,0.8555306792259216,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,298.261474609375,284.7119140625,1.0,0.4944716393947601,1.0,1.0,0.0,1.0,-2.555247068405152,2.555241823196411,5.2479144869721495e-06,1.972792744636536,0.8512146472930908,0.8512146472930908,0.0,122.64368438720705,135.0,29618.810546875,0.0,1486.8099365234375,1.0,281.5400695800781,283.58453369140625,291.1983337402344,293.07080078125,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885628938674927,1.0,0.0,0.0,3.4525365829467773,3.452558994293213,7.953713065944612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.5751953125,0.0,1329.3582763671875,1895.4371337890625,0.0,2367.351318359375,0.8618645668029785,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746939897537231,0.3875812888145447,0.3500897884368896,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412060379981996,0.4763237833976745,0.4513122141361236,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248303532600403,0.3230392336845398,0.2269328385591507,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700214982032776,0.2619687914848327,0.2501217722892761,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932113170623779,0.188878059387207,0.8602255582809448,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,298.2727355957031,284.8816223144531,1.0,0.4968638122081756,1.0,1.0,0.0,1.0,-2.567500352859497,2.567495107650757,5.298619271343341e-06,1.98238205909729,0.8522197604179382,0.8522197604179382,0.0,123.84393310546876,135.0,29022.138671875,0.0,1508.4263916015625,1.0,281.79296875,283.78338623046875,291.1867370605469,292.9773864746094,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810440063476562,1.0,0.0,0.0,3.4442477226257324,3.444269895553589,7.91556715284969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.69970703125,0.0,1319.525390625,1895.4371337890625,0.0,2299.5185546875,0.859902560710907,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740670084953308,0.3884329497814178,0.3508722186088562,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.941376268863678,0.4786304533481598,0.4534967541694641,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255230784416199,0.3253349959850311,0.2285394370555877,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.770335853099823,0.26343435049057,0.2515184581279754,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6935707926750183,0.1899814456701278,0.8652384877204895,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,298.2846374511719,284.9468994140625,1.0,0.4993450045585632,1.0,1.0,0.0,1.0,-2.5806963443756104,2.58069109916687,5.353474989533424e-06,1.992696642875672,0.8529728651046753,0.8529728651046753,0.0,125.00138092041016,138.0,29081.361328125,0.0,1531.316650390625,1.0,281.8399353027344,283.85467529296875,291.2294311523437,293.0703125,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788733243942261,1.0,0.0,0.0,3.440402030944824,3.4404242038726807,7.897901355136128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.3525390625,0.0,1314.3265380859375,1895.4371337890625,0.0,2280.030517578125,0.8588548302650452,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.872901201248169,0.3904038071632385,0.352586030960083,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417583346366882,0.4834730327129364,0.4580053687095642,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269681334495544,0.3301554322242737,0.2318673878908157,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710291743278503,0.266530305147171,0.2544278800487518,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943680644035339,0.1923205256462097,0.8757321834564209,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,298.3086242675781,285.20330810546875,1.0,0.5045032501220703,1.0,1.0,0.0,1.0,-2.608274459838867,2.608268976211548,5.4690199249307625e-06,2.014246225357056,0.8583318591117859,0.8583318591117859,0.0,127.40269470214844,141.0,28746.95703125,0.0,1579.746826171875,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704669833183289,1.0,0.0,0.0,3.4447438716888428,3.44476580619812,7.917847710814385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.53759765625,0.0,1315.5540771484375,1895.4371337890625,0.0,2204.986328125,0.8594738245010376,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.872901201248169,0.3904038071632385,0.352586030960083,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417583346366882,0.4834730327129364,0.4580053687095642,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269681334495544,0.3301554322242737,0.2318673878908157,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710291743278503,0.266530305147171,0.2544278800487518,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943680644035339,0.1923205256462097,0.8757321834564209,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,298.3086242675781,285.20330810546875,1.0,0.5045032501220703,1.0,1.0,0.0,1.0,-2.608274459838867,2.608268976211548,5.4690199249307625e-06,2.014246225357056,0.8583318591117859,0.8583318591117859,0.0,127.40269470214844,141.0,28746.95703125,0.0,1579.746826171875,1.0,282.1397705078125,284.1292419433594,291.2620544433594,293.0798645019531,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704669833183289,1.0,0.0,0.0,3.4447438716888428,3.44476580619812,7.917847710814385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.53759765625,0.0,1315.5540771484375,1895.4371337890625,0.0,2204.986328125,0.8594738245010376,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722137808799744,0.3927295804023742,0.354636013507843,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425950646400452,0.4886338412761688,0.4628265500068664,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.828790009021759,0.3352935910224914,0.2354235202074051,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.772101640701294,0.2698631584644317,0.2575662434101105,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955509185791016,0.19485604763031,0.8871191740036011,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,298.3331604003906,285.456298828125,1.0,0.5099534392356873,1.0,1.0,0.0,1.0,-2.638256072998047,2.6382505893707275,5.596007213171106e-06,2.0376596450805664,0.8670554161071777,0.8670554161071777,0.0,129.80845642089844,144.0,28454.822265625,0.0,1632.5098876953125,1.0,282.43994140625,284.39764404296875,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636665105819702,1.0,0.0,0.0,3.4654018878936768,3.465424060821533,8.013099090931064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.458984375,0.0,1333.232421875,1895.4371337890625,0.0,2144.808349609375,0.8637244701385498,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.8722137808799744,0.3927295804023742,0.354636013507843,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425950646400452,0.4886338412761688,0.4628265500068664,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.828790009021759,0.3352935910224914,0.2354235202074051,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.772101640701294,0.2698631584644317,0.2575662434101105,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955509185791016,0.19485604763031,0.8871191740036011,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,298.3331604003906,285.456298828125,1.0,0.5099534392356873,1.0,1.0,0.0,1.0,-2.638256072998047,2.6382505893707275,5.596007213171106e-06,2.0376596450805664,0.8670554161071777,0.8670554161071777,0.0,129.80845642089844,144.0,28454.822265625,0.0,1632.5098876953125,1.0,282.43994140625,284.39764404296875,291.29656982421875,293.0961608886719,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636665105819702,1.0,0.0,0.0,3.4654018878936768,3.465424060821533,8.013099090931064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.458984375,0.0,1333.232421875,1895.4371337890625,0.0,2144.808349609375,0.8637244701385498,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718329668045044,0.395338237285614,0.3569479882717132,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437023401260376,0.4940502941608429,0.4678961336612701,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308525681495667,0.3407009243965149,0.2391713261604309,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734195590019226,0.2733935415744781,0.2608963847160339,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969870924949646,0.1975557506084442,0.8992645144462585,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,298.3575744628906,285.7041015625,1.0,0.5156710743904114,1.0,1.0,0.0,1.0,-2.670224189758301,2.6702184677124023,5.732975296268705e-06,2.0626060962677,0.8790608048439026,0.8790608048439026,0.0,132.26107788085938,147.0,28180.384765625,0.0,1689.4300537109375,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578893303871155,1.0,0.0,0.0,3.501215696334839,3.5012381076812744,8.179579822353844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1953125,0.0,1366.8236083984375,1895.4371337890625,0.0,2094.085205078125,0.8713838458061218,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718329668045044,0.395338237285614,0.3569479882717132,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437023401260376,0.4940502941608429,0.4678961336612701,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308525681495667,0.3407009243965149,0.2391713261604309,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734195590019226,0.2733935415744781,0.2608963847160339,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969870924949646,0.1975557506084442,0.8992645144462585,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,298.3575744628906,285.7041015625,1.0,0.5156710743904114,1.0,1.0,0.0,1.0,-2.670224189758301,2.6702184677124023,5.732975296268705e-06,2.0626060962677,0.8790608048439026,0.8790608048439026,0.0,132.26107788085938,147.0,28180.384765625,0.0,1689.4300537109375,1.0,282.7400817871094,284.65948486328125,291.32989501953125,293.1134948730469,293.1499938964844,293.1499938964844,283.04998779296875,35020.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578893303871155,1.0,0.0,0.0,3.501215696334839,3.5012381076812744,8.179579822353844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1953125,0.0,1366.8236083984375,1895.4371337890625,0.0,2094.085205078125,0.8713838458061218,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717058897018433,0.3982029259204864,0.3594921231269836,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450213313102722,0.4996960759162903,0.4731839895248413,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.833113431930542,0.3463574349880218,0.2430938333272934,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749362587928772,0.277101069688797,0.2643961906433105,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.698623776435852,0.2004002630710601,0.9120715856552124,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,298.3816223144531,285.9479064941406,1.0,0.5216298699378967,1.0,1.0,0.0,1.0,-2.703943967819214,2.7039380073547363,5.8791924857359845e-06,2.088895559310913,0.8943001627922058,0.8943001627922058,0.0,134.76577758789062,150.0,27919.841796875,0.0,1750.4010009765625,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752620279788971,1.0,0.0,0.0,3.550475835800171,3.5504987239837646,8.411363978666486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.28515625,0.0,1415.49609375,1895.4371337890625,0.0,2048.162841796875,0.8801031112670898,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717058897018433,0.3982029259204864,0.3594921231269836,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.9450213313102722,0.4996960759162903,0.4731839895248413,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.833113431930542,0.3463574349880218,0.2430938333272934,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749362587928772,0.277101069688797,0.2643961906433105,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.698623776435852,0.2004002630710601,0.9120715856552124,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,298.3816223144531,285.9479064941406,1.0,0.5216298699378967,1.0,1.0,0.0,1.0,-2.703943967819214,2.7039380073547363,5.8791924857359845e-06,2.088895559310913,0.8943001627922058,0.8943001627922058,0.0,134.76577758789062,150.0,27919.841796875,0.0,1750.4010009765625,1.0,283.04058837890625,284.9162902832031,291.36187744140625,293.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,34661.734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752620279788971,1.0,0.0,0.0,3.550475835800171,3.5504987239837646,8.411363978666486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.28515625,0.0,1415.49609375,1895.4371337890625,0.0,2048.162841796875,0.8801031112670898,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714292049407959,0.3994607329368591,0.3607241809368133,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454280138015748,0.5023729801177979,0.4757978916168213,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340659737586975,0.3490899801254272,0.2450538724660873,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.77552330493927,0.2788843810558319,0.2661468684673309,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992835402488708,0.2017703503370285,0.9185022711753844,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,298.3911437988281,286.0221252441406,1.0,0.5246654152870178,1.0,1.0,0.0,1.0,-2.720754861831665,2.7207489013671875,5.952827905275626e-06,2.102026462554932,0.9021215438842772,0.9021215438842772,0.0,136.13455200195312,150.0,27888.27734375,0.0,1781.8568115234375,1.0,283.1309509277344,284.9929504394531,291.3924865722656,293.1588439941406,293.1499938964844,293.1499938964844,283.1499938964844,34297.39453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540093064308167,1.0,0.0,0.0,3.564551591873169,3.5645744800567627,8.478189670313441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.66943359375,0.0,1427.7237548828125,1895.4371337890625,0.0,2060.23681640625,0.8846387267112732,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707847595214844,0.4005586504936218,0.3618261814117431,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454166293144226,0.5048969984054565,0.4782871901988983,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347054719924927,0.3517118394374847,0.246949627995491,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7757998704910278,0.2805779576301574,0.2678293585777282,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.699639081954956,0.2030608505010604,0.9246618747711182,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,298.39862060546875,286.04644775390625,1.0,0.5276821851730347,1.0,1.0,0.0,1.0,-2.7367749214172363,2.736768960952759,6.023423338774592e-06,2.1145384311676025,0.909724235534668,0.909724235534668,0.0,137.64044189453125,153.0,28048.294921875,0.0,1813.093505859375,1.0,283.1468811035156,285.0142822265625,291.4316101074219,293.2341613769531,293.1499938964844,293.1499938964844,283.04998779296875,34121.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581032514572144,1.0,0.0,0.0,3.587509155273437,3.5875322818756104,8.587748538957385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.3798828125,0.0,1450.9339599609375,1895.4371337890625,0.0,2095.95703125,0.8916211724281311,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674700856208801,0.4016116559505462,0.3631938397884369,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431102275848388,0.5088827610015869,0.4824553728103637,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342514038085938,0.3561258912086487,0.2502827048301697,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746275663375854,0.283294677734375,0.2707070708274841,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986459493637085,0.2050649672746658,0.9350247383117676,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,298.4017944335937,285.9748840332031,1.0,0.5334159135818481,1.0,1.0,0.0,1.0,-2.7633543014526367,2.76334810256958,6.141623998701107e-06,2.135369777679444,0.922843098640442,0.922843098640442,0.0,141.33255004882812,156.0,28590.048828125,0.0,1871.2568359375,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743191123008728,1.0,0.0,0.0,3.654231786727905,3.654255628585816,8.910159863262379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.8662109375,0.0,1525.7515869140625,1895.4371337890625,0.0,2239.287841796875,0.9050836563110352,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674700856208801,0.4016116559505462,0.3631938397884369,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431102275848388,0.5088827610015869,0.4824553728103637,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342514038085938,0.3561258912086487,0.2502827048301697,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746275663375854,0.283294677734375,0.2707070708274841,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986459493637085,0.2050649672746658,0.9350247383117676,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,298.4017944335937,285.9748840332031,1.0,0.5334159135818481,1.0,1.0,0.0,1.0,-2.7633543014526367,2.76334810256958,6.141623998701107e-06,2.135369777679444,0.922843098640442,0.922843098640442,0.0,141.33255004882812,156.0,28590.048828125,0.0,1871.2568359375,1.0,283.0526733398437,284.92437744140625,291.5031433105469,293.37481689453125,293.1499938964844,293.1499938964844,282.75,34380.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743191123008728,1.0,0.0,0.0,3.654231786727905,3.654255628585816,8.910159863262379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.8662109375,0.0,1525.7515869140625,1895.4371337890625,0.0,2239.287841796875,0.9050836563110352,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639363646507263,0.4013493061065674,0.3633937239646911,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.93999445438385,0.5105416178703308,0.4844425916671753,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.832727313041687,0.3582448661327362,0.2520242929458618,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726229429244995,0.2844395935535431,0.2721011042594909,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967315077781677,0.2058256715536117,0.9397804141044616,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,298.39508056640625,285.7737731933594,1.0,0.5367180705070496,1.0,1.0,0.0,1.0,-2.775474786758423,2.775468587875366,6.196039521455532e-06,2.144930601119995,0.9281719923019408,0.9281719923019408,0.0,144.1404266357422,156.0,29378.708984375,0.0,1903.4324951171875,1.0,282.77978515625,284.6968078613281,291.5732727050781,293.5546875,293.1499938964844,293.1499938964844,282.75,34581.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923957705497742,1.0,0.0,0.0,3.687765598297119,3.687789678573608,9.074441322809434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.662109375,0.0,1564.8663330078125,1895.4371337890625,0.0,2402.114990234375,0.9127139449119568,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.861280620098114,0.4009571373462677,0.3631543517112732,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374527335166932,0.511218249797821,0.4852097928524017,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312847018241882,0.3592344224452972,0.252797931432724,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709033489227295,0.2848922908306122,0.2726530432701111,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.695046067237854,0.2060720324516296,0.94149649143219,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,298.3889465332031,285.74542236328125,1.0,0.5383777618408203,1.0,1.0,0.0,1.0,-2.7797679901123047,2.779761791229248,6.215403573150979e-06,2.148332118988037,0.9316204190254213,0.9316204190254213,0.0,145.92459106445312,159.0,29469.16796875,0.0,1918.633056640625,1.0,282.75787353515625,284.6630859375,291.5595397949219,293.5228881835937,293.1499938964844,293.1499938964844,282.45001220703125,34669.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977416515350342,1.0,0.0,0.0,3.704631567001343,3.704655885696411,9.15763507691736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.609375,0.0,1584.6953125,1895.4371337890625,0.0,2450.79541015625,0.9165830016136168,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534746766090393,0.399191677570343,0.3619545996189117,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.929697811603546,0.5123504400253296,0.4866970181465149,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267842531204224,0.3613982498645782,0.2545769512653351,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655695080757141,0.2855838537216186,0.273679107427597,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896300315856934,0.2062067836523056,0.9438718557357788,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,298.3669738769531,285.5062561035156,1.0,0.5423277020454407,1.0,1.0,0.0,1.0,-2.7863473892211914,2.7863411903381348,6.245257281989325e-06,2.153599977493286,0.9370997548103333,0.9370997548103333,0.0,150.92990112304688,162.0,30261.884765625,0.0,1952.8011474609373,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815799355506897,1.0,0.0,0.0,3.7431678771972656,3.743192672729492,9.34914510253293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.8828125,0.0,1631.526611328125,1895.4371337890625,0.0,2616.6982421875,0.9254502058029176,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534746766090393,0.399191677570343,0.3619545996189117,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.929697811603546,0.5123504400253296,0.4866970181465149,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267842531204224,0.3613982498645782,0.2545769512653351,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655695080757141,0.2855838537216186,0.273679107427597,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896300315856934,0.2062067836523056,0.9438718557357788,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,298.3669738769531,285.5062561035156,1.0,0.5423277020454407,1.0,1.0,0.0,1.0,-2.7863473892211914,2.7863411903381348,6.245257281989325e-06,2.153599977493286,0.9370997548103333,0.9370997548103333,0.0,150.92990112304688,162.0,30261.884765625,0.0,1952.8011474609373,1.0,282.4576110839844,284.39373779296875,291.5689697265625,293.5909118652344,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815799355506897,1.0,0.0,0.0,3.7431678771972656,3.743192672729492,9.34914510253293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.8828125,0.0,1631.526611328125,1895.4371337890625,0.0,2616.6982421875,0.9254502058029176,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457170724868774,0.3969373703002929,0.3601986169815063,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217926263809204,0.5128430724143982,0.4874656796455383,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221314549446106,0.3630809485912323,0.2559488713741302,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600409984588623,0.2857478260993957,0.2741237282752991,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837620735168457,0.2057914137840271,0.9434269070625304,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,298.3424987792969,285.2857971191406,1.0,0.545377254486084,1.0,1.0,0.0,1.0,-2.786813735961914,2.7868072986602783,6.2475655795424245e-06,2.154060840606689,0.9397197365760804,0.9397197365760804,0.0,155.74058532714844,150.0,31131.208984375,0.0,1976.399169921875,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285088539123535,1.0,0.0,0.0,3.770204305648804,3.77022933959961,9.484688234806526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.35107421875,0.0,1665.573974609375,1895.4371337890625,0.0,2734.569091796875,0.9317305088043212,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457170724868774,0.3969373703002929,0.3601986169815063,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217926263809204,0.5128430724143982,0.4874656796455383,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221314549446106,0.3630809485912323,0.2559488713741302,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600409984588623,0.2857478260993957,0.2741237282752991,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837620735168457,0.2057914137840271,0.9434269070625304,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,298.3424987792969,285.2857971191406,1.0,0.545377254486084,1.0,1.0,0.0,1.0,-2.786813735961914,2.7868072986602783,6.2475655795424245e-06,2.154060840606689,0.9397197365760804,0.9397197365760804,0.0,155.74058532714844,150.0,31131.208984375,0.0,1976.399169921875,1.0,282.15740966796875,284.13397216796875,291.5767517089844,293.6473388671875,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285088539123535,1.0,0.0,0.0,3.770204305648804,3.77022933959961,9.484688234806526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.35107421875,0.0,1665.573974609375,1895.4371337890625,0.0,2734.569091796875,0.9317305088043212,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451775312423706,0.3957894742488861,0.3592146933078766,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.922207772731781,0.5130081176757812,0.4876738786697387,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228988647460938,0.3638754189014435,0.2565276324748993,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602577209472656,0.2857499122619629,0.2741602957248688,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836289167404175,0.2054871022701263,0.9422197937965392,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,298.3309936523437,285.12774658203125,1.0,0.5447371602058411,1.0,1.0,0.0,1.0,-2.7851736545562744,2.7851674556732178,6.240323273232207e-06,2.1528432369232178,0.9395222663879396,0.9395222663879396,0.0,155.529541015625,150.0,31977.703125,0.0,1972.771728515625,1.0,281.8980407714844,283.9384765625,291.6152038574219,293.78350830078125,293.1499938964844,293.1499938964844,281.8500061035156,35443.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367370367050171,1.0,0.0,0.0,3.779966354370117,3.779991626739502,9.533868592370708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.02685546875,0.0,1678.3121337890625,1895.4371337890625,0.0,2811.244873046875,0.9339955449104308,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.846232533454895,0.3945820331573486,0.35805344581604,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.92477947473526,0.5130826234817505,0.4876792132854461,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251907825469971,0.3646132349967956,0.2569864392280578,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619475722312927,0.2856874167919159,0.2740456461906433,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848844289779663,0.2051186561584472,0.940339982509613,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,298.3192443847656,285.0845642089844,1.0,0.5432173609733582,1.0,1.0,0.0,1.0,-2.781940460205078,2.781934261322021,6.225894139788579e-06,2.150367498397827,0.9398662447929382,0.9398662447929382,0.0,153.93316650390625,138.0,32078.80859375,0.0,1960.0362548828125,1.0,281.85711669921875,283.8846435546875,291.59979248046875,293.7242126464844,293.1499938964844,293.1499938964844,281.54998779296875,35570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394779562950134,1.0,0.0,0.0,3.786888360977173,3.7869136333465576,9.5688176315889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.1552734375,0.0,1687.526611328125,1895.4371337890625,0.0,2836.837890625,0.9356646537780762,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522395491600037,0.392143040895462,0.3556799292564392,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350352883338928,0.5131170153617859,0.4875329732894897,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334255218505859,0.3660531342029571,0.2578343451023102,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688980102539062,0.2854953408241272,0.2736671864986419,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907210946083069,0.2043169736862182,0.935803234577179,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,298.2973937988281,284.8876037597656,1.0,0.5382627844810486,1.0,1.0,0.0,1.0,-2.7740261554718018,2.774019956588745,6.190539806993911e-06,2.144258737564087,0.9373971819877625,0.9373971819877625,0.0,147.9268341064453,126.0,33050.0859375,0.0,1919.053955078125,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501848578453064,1.0,0.0,0.0,3.793503522872925,3.7935290336608887,9.602277941667126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.1357421875,0.0,1697.5228271484375,1895.4371337890625,0.0,2937.001953125,0.93732750415802,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522395491600037,0.392143040895462,0.3556799292564392,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350352883338928,0.5131170153617859,0.4875329732894897,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334255218505859,0.3660531342029571,0.2578343451023102,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688980102539062,0.2854953408241272,0.2736671864986419,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907210946083069,0.2043169736862182,0.935803234577179,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,298.2973937988281,284.8876037597656,1.0,0.5382627844810486,1.0,1.0,0.0,1.0,-2.7740261554718018,2.774019956588745,6.190539806993911e-06,2.144258737564087,0.9373971819877625,0.9373971819877625,0.0,147.9268341064453,126.0,33050.0859375,0.0,1919.053955078125,1.0,281.55718994140625,283.6419677734375,291.6292419433594,293.81024169921875,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501848578453064,1.0,0.0,0.0,3.793503522872925,3.7935290336608887,9.602277941667126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.1357421875,0.0,1697.5228271484375,1895.4371337890625,0.0,2937.001953125,0.93732750415802,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623823523521423,0.3896650969982147,0.3531782627105713,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501713514328004,0.5129991769790649,0.4871440231800079,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456042408943176,0.3674516379833221,0.258579820394516,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.779680073261261,0.2852256298065185,0.2731150388717651,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999937891960144,0.2034546881914138,0.9305028319358826,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,298.27716064453125,284.6988830566406,1.0,0.5315893292427063,1.0,1.0,0.0,1.0,-2.764415740966797,2.76440954208374,6.147665772004984e-06,2.136804580688477,0.9324873089790344,0.9324873089790344,0.0,139.55389404296875,114.0,34110.078125,0.0,1864.501708984375,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861506462097168,1.0,0.0,0.0,3.790391445159912,3.790416955947876,9.586530040905927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.50732421875,0.0,1695.8472900390625,1895.4371337890625,0.0,3043.134765625,0.9367976188659668,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623823523521423,0.3896650969982147,0.3531782627105713,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501713514328004,0.5129991769790649,0.4871440231800079,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456042408943176,0.3674516379833221,0.258579820394516,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.779680073261261,0.2852256298065185,0.2731150388717651,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999937891960144,0.2034546881914138,0.9305028319358826,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,298.27716064453125,284.6988830566406,1.0,0.5315893292427063,1.0,1.0,0.0,1.0,-2.764415740966797,2.76440954208374,6.147665772004984e-06,2.136804580688477,0.9324873089790344,0.9324873089790344,0.0,139.55389404296875,114.0,34110.078125,0.0,1864.501708984375,1.0,281.25714111328125,283.4102783203125,291.6630249023437,293.9076538085937,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861506462097168,1.0,0.0,0.0,3.790391445159912,3.790416955947876,9.586530040905927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.50732421875,0.0,1695.8472900390625,1895.4371337890625,0.0,3043.134765625,0.9367976188659668,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763975501060486,0.3871203064918518,0.3505749404430389,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683794379234314,0.5127097368240356,0.4865488409996032,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617081642150879,0.3687953352928161,0.2592524290084839,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939618825912476,0.2848758101463318,0.2724380493164062,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121495604515076,0.2025432288646698,0.9247344136238098,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,298.2581481933594,284.5119323730469,1.0,0.523841917514801,1.0,1.0,0.0,1.0,-2.753635168075561,2.753628969192505,6.0997131186013576e-06,2.128426313400269,0.92509526014328,0.92509526014328,0.0,129.81985473632812,102.0,35128.71484375,0.0,1802.1368408203125,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731558918952942,1.0,0.0,0.0,3.777377128601074,3.777402400970459,9.520811090624192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.74169921875,0.0,1682.4296875,1895.4371337890625,0.0,3152.412109375,0.934047281742096,1.0,0.0,3.0,1.0,0.0
