time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763975501060486,0.3871203064918518,0.3505749404430389,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683794379234314,0.5127097368240356,0.4865488409996032,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617081642150879,0.3687953352928161,0.2592524290084839,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939618825912476,0.2848758101463318,0.2724380493164062,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121495604515076,0.2025432288646698,0.9247344136238098,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,298.2581481933594,284.5119323730469,1.0,0.523841917514801,1.0,1.0,0.0,1.0,-2.753635168075561,2.753628969192505,6.0997131186013576e-06,2.128426313400269,0.92509526014328,0.92509526014328,0.0,129.81985473632812,102.0,35128.71484375,0.0,1802.1368408203125,1.0,280.9571838378906,283.1820068359375,291.69451904296875,294.0025939941406,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731558918952942,1.0,0.0,0.0,3.777377128601074,3.777402400970459,9.520811090624192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.74169921875,0.0,1682.4296875,1895.4371337890625,0.0,3152.412109375,0.934047281742096,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945413827896118,0.3844995200634002,0.3478768169879913,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.987873911857605,0.5122383236885071,0.4857553839683532,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822529911994934,0.3700771927833557,0.2598612904548645,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116186857223511,0.2844409346580505,0.2716526389122009,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261411547660828,0.2015831172466278,0.918609380722046,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,298.240234375,284.3274230957031,1.0,0.5153828859329224,1.0,1.0,0.0,1.0,-2.7418665885925293,2.741860628128052,6.047560873412294e-06,2.119270801544189,0.9152586460113524,0.9152586460113524,0.0,119.31490325927734,90.0,36103.1015625,0.0,1735.16015625,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844593167304993,1.0,0.0,0.0,3.7539525032043457,3.753977537155152,9.403095191373724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.99267578125,0.0,1656.950927734375,1895.4371337890625,0.0,3258.35595703125,0.9289740324020386,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945413827896118,0.3844995200634002,0.3478768169879913,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.987873911857605,0.5122383236885071,0.4857553839683532,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822529911994934,0.3700771927833557,0.2598612904548645,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116186857223511,0.2844409346580505,0.2716526389122009,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261411547660828,0.2015831172466278,0.918609380722046,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,298.240234375,284.3274230957031,1.0,0.5153828859329224,1.0,1.0,0.0,1.0,-2.7418665885925293,2.741860628128052,6.047560873412294e-06,2.119270801544189,0.9152586460113524,0.9152586460113524,0.0,119.31490325927734,90.0,36103.1015625,0.0,1735.16015625,1.0,280.6573181152344,282.95782470703125,291.7221374511719,294.0913391113281,293.1499938964844,293.1499938964844,280.3500061035156,36653.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844593167304993,1.0,0.0,0.0,3.7539525032043457,3.753977537155152,9.403095191373724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.99267578125,0.0,1656.950927734375,1895.4371337890625,0.0,3258.35595703125,0.9289740324020386,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055749773979188,0.3831835091114044,0.3465478420257568,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976927638053894,0.5119556784629822,0.485335111618042,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945919275283813,0.370712548494339,0.2601741254329681,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214418292045593,0.2842057049274444,0.2712489366531372,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342429161071777,0.2010971903800964,0.9155201315879822,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,298.2319641113281,284.1815185546875,1.0,0.5109660625457764,1.0,1.0,0.0,1.0,-2.735942840576172,2.7359366416931152,6.02138061367441e-06,2.1146559715271,0.9088676571846008,0.9088676571846008,0.0,113.8403549194336,90.0,37050.75390625,0.0,1700.7855224609375,1.0,280.3987121582031,282.7840881347656,291.7615051269531,294.2350769042969,293.1499938964844,293.1499938964844,280.3500061035156,36814.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923836350440979,1.0,0.0,0.0,3.738263130187988,3.738288164138794,9.324660368292824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.5673828125,0.0,1639.84423828125,1895.4371337890625,0.0,3332.491943359375,0.9255285263061525,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.913756251335144,0.3817748725414276,0.3451529443264007,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.9990000128746032,0.5119527578353882,0.4763359725475311,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.9037336707115172,0.3712689876556396,0.2604587972164154,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.8283522725105286,0.2838930487632751,0.2708288431167602,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399908900260925,0.2005482017993927,0.9124674201011658,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,298.22442626953125,284.14013671875,1.0,0.5059581995010376,1.0,1.0,0.0,1.0,-2.7196738719940186,2.719667911529541,5.950550985289738e-06,2.1023499965667725,0.9029532670974731,0.9029532670974731,0.0,109.70895385742188,78.0,37037.3203125,0.0,1657.64697265625,1.0,280.3575439453125,282.740234375,291.7483825683594,294.1782531738281,293.1499938964844,293.1499938964844,280.04998779296875,36959.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953050374984741,1.0,0.0,0.0,3.719247341156006,3.719272136688232,9.23003597108618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.03662109375,0.0,1618.8958740234375,1895.4371337890625,0.0,3359.7822265625,0.92139732837677,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315150380134584,0.3788073360919952,0.3423127233982086,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151387453079224,0.4494833052158355,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243109226226808,0.3722570538520813,0.2609891593456268,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426280617713928,0.2831390500068664,0.2699061632156372,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520471215248108,0.1993684023618698,0.9060894250869752,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,298.22381591796875,283.93719482421875,1.0,0.4944677948951721,1.0,1.0,0.0,1.0,-2.67583441734314,2.675828695297241,5.7600982472649775e-06,2.0683841705322266,0.887825071811676,0.887825071811676,0.0,101.48890686035156,66.0,37725.44140625,0.0,1557.1676025390625,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467041015625,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049486517906188,1.0,0.0,0.0,3.6712026596069336,3.671226978302002,8.993112032840145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.8154296875,0.0,1566.8260498046875,1895.4371337890625,0.0,3449.667724609375,0.9108943343162536,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315150380134584,0.3788073360919952,0.3423127233982086,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151387453079224,0.4494833052158355,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243109226226808,0.3722570538520813,0.2609891593456268,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426280617713928,0.2831390500068664,0.2699061632156372,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520471215248108,0.1993684023618698,0.9060894250869752,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,298.22381591796875,283.93719482421875,1.0,0.4944677948951721,1.0,1.0,0.0,1.0,-2.67583441734314,2.675828695297241,5.7600982472649775e-06,2.0683841705322266,0.887825071811676,0.887825071811676,0.0,101.48890686035156,66.0,37725.44140625,0.0,1557.1676025390625,1.0,280.057861328125,282.5165405273437,291.7686767578125,294.2467041015625,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049486517906188,1.0,0.0,0.0,3.6712026596069336,3.671226978302002,8.993112032840145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.8154296875,0.0,1566.8260498046875,1895.4371337890625,0.0,3449.667724609375,0.9108943343162536,1.0,0.0,3.0,1.0,0.0
12059340,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9486228823661804,0.3777251839637756,0.340690940618515,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206015110015869,0.4265181124210357,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440955519676208,0.3737847506999969,0.2616167962551117,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564791083335876,0.2831318378448486,0.2694286406040191,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914001464844,0.763993501663208,0.1989507228136062,0.9022225737571716,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,298.24560546875,284.0975341796875,1.0,0.4853319227695465,1.0,1.0,0.0,1.0,-2.641821384429932,2.6418159008026123,5.614330802927725e-06,2.041964530944824,0.8809305429458618,0.8809305429458618,0.0,94.90457916259766,66.0,36375.73828125,0.0,1480.3436279296875,1.0,280.3282470703125,282.7115173339844,291.6794128417969,294.0000305175781,293.1499938964844,293.1499938964844,280.3500061035156,37303.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897824287414551,1.0,0.0,0.0,3.635343551635742,3.635367631912232,8.81828611909441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.40283203125,0.0,1526.639404296875,1895.4371337890625,0.0,3308.173095703125,0.9029298424720764,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566930532455444,0.3775482475757599,0.3403832912445068,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234715342521667,0.4163227081298828,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531975388526917,0.3745869100093841,0.2620609104633331,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633376359939575,0.2832927703857422,0.2694348096847534,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699797749519348,0.198939099907875,0.9014713764190674,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,298.259765625,284.1098937988281,1.0,0.4816527366638183,1.0,1.0,0.0,1.0,-2.6288387775421143,2.628833055496216,5.559188139159232e-06,2.0318820476531982,0.8779700398445129,0.8779700398445129,0.0,92.15118408203124,86.0,36209.96484375,0.0,1450.424560546875,1.0,280.3421325683594,282.72857666015625,291.6851806640625,294.00616455078125,293.1499938964844,293.1499938964844,280.6499938964844,37304.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854492902755737,1.0,0.0,0.0,3.62177038192749,3.6217942237854,8.752560347602412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.150390625,0.0,1511.6719970703125,1895.4371337890625,0.0,3267.62548828125,0.8998895883560181,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644192457199096,0.3778054416179657,0.3402561247348785,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342217683792114,0.4066510796546936,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640632271766664,0.3782726228237152,0.2643559575080871,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710803389549255,0.2845540046691894,0.2703042924404144,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765087485313416,0.1995803862810135,0.902815043926239,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,298.316650390625,284.32403564453125,1.0,0.4801234006881714,1.0,1.0,0.0,1.0,-2.6224260330200195,2.6224205493927,5.530594989977544e-06,2.026188373565674,0.8712272644042969,0.8712272644042969,0.0,89.76676940917969,106.0,35049.41796875,0.0,1431.19775390625,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619959950447083,1.0,0.0,0.0,3.578499555587769,3.5785229206085205,8.544668617105344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.98486328125,0.0,1463.3699951171875,1895.4371337890625,0.0,3047.726318359375,0.8901460766792297,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644192457199096,0.3778054416179657,0.3402561247348785,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342217683792114,0.4066510796546936,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9640632271766664,0.3782726228237152,0.2643559575080871,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710803389549255,0.2845540046691894,0.2703042924404144,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765087485313416,0.1995803862810135,0.902815043926239,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,298.316650390625,284.32403564453125,1.0,0.4801234006881714,1.0,1.0,0.0,1.0,-2.6224260330200195,2.6224205493927,5.530594989977544e-06,2.026188373565674,0.8712272644042969,0.8712272644042969,0.0,89.76676940917969,106.0,35049.41796875,0.0,1431.19775390625,1.0,280.6413269042969,282.976806640625,291.6856689453125,293.9044494628906,293.1499938964844,293.1499938964844,280.95001220703125,37132.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619959950447083,1.0,0.0,0.0,3.578499555587769,3.5785229206085205,8.544668617105344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.98486328125,0.0,1463.3699951171875,1895.4371337890625,0.0,3047.726318359375,0.8901460766792297,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562387466430664,0.3788436353206634,0.3411228060722351,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421008467674255,0.4177832901477813,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589003324508668,0.3827378749847412,0.2674075067043304,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651392459869385,0.2864877581596374,0.2720818221569061,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710887789726257,0.2008948475122451,0.9085137248039246,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,298.3556213378906,284.5619506835937,1.0,0.4865842759609222,1.0,1.0,0.0,1.0,-2.6494688987731934,2.649463415145874,5.644646989821922e-06,2.046791315078736,0.8678420782089233,0.8678420782089233,0.0,93.15229034423828,126.0,34301.6796875,0.0,1482.9013671875,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430021405220032,1.0,0.0,0.0,3.545785903930664,3.545809030532837,8.389156960220134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.57861328125,0.0,1426.4334716796875,1895.4371337890625,0.0,2869.77685546875,0.8826687335968018,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562387466430664,0.3788436353206634,0.3411228060722351,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421008467674255,0.4177832901477813,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589003324508668,0.3827378749847412,0.2674075067043304,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651392459869385,0.2864877581596374,0.2720818221569061,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710887789726257,0.2008948475122451,0.9085137248039246,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,298.3556213378906,284.5619506835937,1.0,0.4865842759609222,1.0,1.0,0.0,1.0,-2.6494688987731934,2.649463415145874,5.644646989821922e-06,2.046791315078736,0.8678420782089233,0.8678420782089233,0.0,93.15229034423828,126.0,34301.6796875,0.0,1482.9013671875,1.0,280.94097900390625,283.24676513671875,291.7260131835937,293.884765625,293.1499938964844,293.1499938964844,281.25,36845.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430021405220032,1.0,0.0,0.0,3.545785903930664,3.545809030532837,8.389156960220134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.57861328125,0.0,1426.4334716796875,1895.4371337890625,0.0,2869.77685546875,0.8826687335968018,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473884105682372,0.3795287609100342,0.341749906539917,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445759296417236,0.4293446242809295,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517045617103576,0.3851501047611236,0.2690973579883575,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585061430931091,0.2876089811325073,0.2731779217720032,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651437520980835,0.2016877233982086,0.9123215079307556,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,298.3651733398437,284.7361145019531,1.0,0.4921498298645019,1.0,1.0,0.0,1.0,-2.6720287799835205,2.672023057937622,5.741011591453571e-06,2.064137458801269,0.8679314851760864,0.8679314851760864,0.0,96.56258392333984,126.0,33651.05078125,0.0,1529.4481201171875,1.0,281.1956787109375,283.448486328125,291.7239685058594,293.7942810058594,293.1499938964844,293.1499938964844,281.25,36660.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334032893180847,1.0,0.0,0.0,3.534060001373291,3.534083127975464,8.333763048540277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.01513671875,0.0,1412.751220703125,1895.4371337890625,0.0,2780.149169921875,0.8799677491188049,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363752007484436,0.3803550601005554,0.3425959050655365,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461142063140869,0.4438558220863342,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423776865005492,0.3877004981040954,0.270945280790329,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505467176437378,0.2888428568840027,0.2744434177875519,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580087780952454,0.2025632709264755,0.9167689681053162,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,298.36920166015625,284.80975341796875,1.0,0.4989718198776245,1.0,1.0,0.0,1.0,-2.699560642242432,2.699554681777954,5.85981979384087e-06,2.08535385131836,0.867831826210022,0.867831826210022,0.0,100.92798614501952,146.0,33810.890625,0.0,1588.181396484375,1.0,281.2408142089844,283.5258178710937,291.7737731933594,293.8985595703125,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301339149475098,1.0,0.0,0.0,3.526365280151367,3.526388168334961,8.297511726595985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.2001953125,0.0,1403.4547119140625,1895.4371337890625,0.0,2749.6923828125,0.8780907392501831,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.910334289073944,0.3821904361248016,0.344497799873352,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464443564414978,0.4802187085151672,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191441535949708,0.3930152654647827,0.2748341858386993,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322727680206299,0.2914801239967346,0.2772157788276672,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.741647481918335,0.2044020444154739,0.9265106916427612,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,298.3615417480469,285.0595092773437,1.0,0.5155429244041443,1.0,1.0,0.0,1.0,-2.765244483947754,2.7652382850646973,6.148404281702824e-06,2.136075258255005,0.8711743950843811,0.8711743950843811,0.0,112.29005432128906,164.0,33449.16796875,0.0,1737.2950439453125,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219700455665588,1.0,0.0,0.0,3.521667718887329,3.521690607070923,8.275420100289921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.20947265625,0.0,1395.723388671875,1895.4371337890625,0.0,2673.830322265625,0.876754879951477,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.910334289073944,0.3821904361248016,0.344497799873352,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5464443564414978,0.4802187085151672,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191441535949708,0.3930152654647827,0.2748341858386993,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322727680206299,0.2914801239967346,0.2772157788276672,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.741647481918335,0.2044020444154739,0.9265106916427612,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,298.3615417480469,285.0595092773437,1.0,0.5155429244041443,1.0,1.0,0.0,1.0,-2.765244483947754,2.7652382850646973,6.148404281702824e-06,2.136075258255005,0.8711743950843811,0.8711743950843811,0.0,112.29005432128906,164.0,33449.16796875,0.0,1737.2950439453125,1.0,281.54058837890625,283.8041687011719,291.8134765625,293.9169006347656,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219700455665588,1.0,0.0,0.0,3.521667718887329,3.521690607070923,8.275420100289921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.20947265625,0.0,1395.723388671875,1895.4371337890625,0.0,2673.830322265625,0.876754879951477,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840728998184204,0.3842330873012543,0.3467406928539276,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955554008483888,0.5438296794891357,0.5161977410316467,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944358825683594,0.3985822796821594,0.2790156900882721,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.811699628829956,0.2942899167537689,0.2803133726119995,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236830592155457,0.2063062489032745,0.9372968077659608,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,298.3407287597656,285.30352783203125,1.0,0.5338596105575562,1.0,1.0,0.0,1.0,-2.8320152759552,2.8320088386535645,6.451310582633596e-06,2.18874192237854,0.8777657747268677,0.8777657747268677,0.0,127.0960922241211,182.0,33092.63671875,0.0,1912.028564453125,1.0,281.8406066894531,284.0754699707031,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165549635887146,1.0,0.0,0.0,3.5319364070892334,3.531959295272827,8.323750648742134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.70947265625,0.0,1403.5654296875,1895.4371337890625,0.0,2623.68359375,0.8787440061569214,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840728998184204,0.3842330873012543,0.3467406928539276,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955554008483888,0.5438296794891357,0.5161977410316467,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944358825683594,0.3985822796821594,0.2790156900882721,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.811699628829956,0.2942899167537689,0.2803133726119995,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236830592155457,0.2063062489032745,0.9372968077659608,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,298.3407287597656,285.30352783203125,1.0,0.5338596105575562,1.0,1.0,0.0,1.0,-2.8320152759552,2.8320088386535645,6.451310582633596e-06,2.18874192237854,0.8777657747268677,0.8777657747268677,0.0,127.0960922241211,182.0,33092.63671875,0.0,1912.028564453125,1.0,281.8406066894531,284.0754699707031,291.8414306640625,293.92803955078125,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165549635887146,1.0,0.0,0.0,3.5319364070892334,3.531959295272827,8.323750648742134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.70947265625,0.0,1403.5654296875,1895.4371337890625,0.0,2623.68359375,0.8787440061569214,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517946600914001,0.3861807882785797,0.3492449820041656,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.960631549358368,0.5436503887176514,0.5157652497291565,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637680411338806,0.404140442609787,0.2834520041942596,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827316522598267,0.2970297932624817,0.2836900651454925,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.698327362537384,0.2081041485071182,0.9491301774978638,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,298.3373413085937,285.5120849609375,1.0,0.550451397895813,1.0,1.0,0.0,1.0,-2.859038114547729,2.8590316772460938,6.57413784210803e-06,2.209233045578003,0.8869215846061707,0.8869215846061707,0.0,147.8992156982422,200.0,32444.505859375,0.0,2056.291748046875,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114763498306274,1.0,0.0,0.0,3.555615425109864,3.555638313293457,8.435733320766303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.60009765625,0.0,1425.919921875,1895.4371337890625,0.0,2576.795654296875,0.8837561011314392,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517946600914001,0.3861807882785797,0.3492449820041656,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.960631549358368,0.5436503887176514,0.5157652497291565,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637680411338806,0.404140442609787,0.2834520041942596,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827316522598267,0.2970297932624817,0.2836900651454925,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.698327362537384,0.2081041485071182,0.9491301774978638,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,298.3373413085937,285.5120849609375,1.0,0.550451397895813,1.0,1.0,0.0,1.0,-2.859038114547729,2.8590316772460938,6.57413784210803e-06,2.209233045578003,0.8869215846061707,0.8869215846061707,0.0,147.8992156982422,200.0,32444.505859375,0.0,2056.291748046875,1.0,282.1407775878906,284.3178405761719,291.8524780273437,293.90972900390625,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114763498306274,1.0,0.0,0.0,3.555615425109864,3.555638313293457,8.435733320766303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.60009765625,0.0,1425.919921875,1895.4371337890625,0.0,2576.795654296875,0.8837561011314392,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297684192657471,0.3882080316543579,0.3517156839370727,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307651519775392,0.5462746024131775,0.5184761881828308,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431711196899414,0.4098375737667084,0.2879119217395782,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623580694198608,0.2998298406600952,0.2870339453220367,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792835593223572,0.2099790722131729,0.9608629941940308,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,298.35009765625,285.71978759765625,1.0,0.5662518739700317,1.0,1.0,0.0,1.0,-2.888745069503784,2.8887381553649902,6.711428795824759e-06,2.23217248916626,0.8988490104675293,0.8988490104675293,0.0,167.51182556152344,188.0,31885.7578125,0.0,2202.580810546875,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053035736083984,1.0,0.0,0.0,3.5910849571228027,3.591108083724976,8.604876029494335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.396484375,0.0,1461.475341796875,1895.4371337890625,0.0,2520.0126953125,0.8914459347724915,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297684192657471,0.3882080316543579,0.3517156839370727,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307651519775392,0.5462746024131775,0.5184761881828308,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431711196899414,0.4098375737667084,0.2879119217395782,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623580694198608,0.2998298406600952,0.2870339453220367,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792835593223572,0.2099790722131729,0.9608629941940308,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,298.35009765625,285.71978759765625,1.0,0.5662518739700317,1.0,1.0,0.0,1.0,-2.888745069503784,2.8887381553649902,6.711428795824759e-06,2.23217248916626,0.8988490104675293,0.8988490104675293,0.0,167.51182556152344,188.0,31885.7578125,0.0,2202.580810546875,1.0,282.4410705566406,284.5598449707031,291.8523254394531,293.87744140625,293.1499938964844,293.1499938964844,282.75,35031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053035736083984,1.0,0.0,0.0,3.5910849571228027,3.591108083724976,8.604876029494335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.396484375,0.0,1461.475341796875,1895.4371337890625,0.0,2520.0126953125,0.8914459347724915,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258858323097229,0.3892623484134674,0.3527547717094421,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253751039505004,0.5479960441589355,0.5201084017753601,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.8402971029281616,0.4127427637577057,0.2900067269802093,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591167688369751,0.301254540681839,0.288507342338562,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761902570724487,0.2109469324350357,0.965846836566925,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,298.35809326171875,285.8746032714844,1.0,0.5701809525489807,1.0,1.0,0.0,1.0,-2.9022395610809326,2.9022328853607178,6.774410394427832e-06,2.2426576614379883,0.9063772559165956,0.9063772559165956,0.0,172.15867614746094,188.0,31231.38671875,0.0,2248.883056640625,1.0,282.6973571777344,284.74420166015625,291.8228759765625,293.7630310058594,293.1499938964844,293.1499938964844,282.75,34876.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993937730789185,1.0,0.0,0.0,3.612605333328247,3.612628936767578,8.708319683137233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.9921875,0.0,1483.640625,1895.4371337890625,0.0,2465.88330078125,0.8961804509162903,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254507780075073,0.3904224336147308,0.353833258152008,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9249103665351868,0.5499248504638672,0.5219104290008545,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409637808799744,0.4157492518424988,0.2921206057071686,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591784000396729,0.3027509152889251,0.2899521887302398,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762351393699646,0.2119834572076797,0.9706257581710817,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,298.36737060546875,285.9203491210937,1.0,0.5726712942123413,1.0,1.0,0.0,1.0,-2.915724039077759,2.915717124938965,6.837509772594785e-06,2.2530789375305176,0.9134187698364258,0.9134187698364258,0.0,173.78994750976562,176.0,31289.2421875,0.0,2280.572509765625,1.0,282.7415466308594,284.7951354980469,291.8475952148437,293.83892822265625,293.1499938964844,293.1499938964844,282.45001220703125,34759.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985288500785828,1.0,0.0,0.0,3.636759042739868,3.636782646179199,8.82515507782955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.626953125,0.0,1509.238525390625,1895.4371337890625,0.0,2457.982421875,0.9014708995819092,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280735015869141,0.390889972448349,0.3547274470329284,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294238090515136,0.5521222949028015,0.5244237184524536,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461408019065857,0.4202623665332794,0.2955430150032043,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629152536392212,0.3046867251396179,0.2920476198196411,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.679741621017456,0.213283821940422,0.9773449301719666,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,298.36602783203125,285.7374572753906,1.0,0.5741079449653625,1.0,1.0,0.0,1.0,-2.934544801712036,2.934537887573242,6.9264351623132825e-06,2.267784118652344,0.922507345676422,0.922507345676422,0.0,172.73716735839844,164.0,32402.859375,0.0,2308.55908203125,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216855525970459,1.0,0.0,0.0,3.6800458431243896,3.680069923400879,9.036489245772828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.77099609375,0.0,1558.2452392578125,1895.4371337890625,0.0,2671.192138671875,0.911212146282196,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280735015869141,0.390889972448349,0.3547274470329284,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294238090515136,0.5521222949028015,0.5244237184524536,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8461408019065857,0.4202623665332794,0.2955430150032043,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629152536392212,0.3046867251396179,0.2920476198196411,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.679741621017456,0.213283821940422,0.9773449301719666,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,298.36602783203125,285.7374572753906,1.0,0.5741079449653625,1.0,1.0,0.0,1.0,-2.934544801712036,2.934537887573242,6.9264351623132825e-06,2.267784118652344,0.922507345676422,0.922507345676422,0.0,172.73716735839844,164.0,32402.859375,0.0,2308.55908203125,1.0,282.4577331542969,284.56597900390625,291.9495849609375,294.0807800292969,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216855525970459,1.0,0.0,0.0,3.6800458431243896,3.680069923400879,9.036489245772828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.77099609375,0.0,1558.2452392578125,1895.4371337890625,0.0,2671.192138671875,0.911212146282196,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316755294799805,0.3900685906410217,0.3541331887245178,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.935539960861206,0.5526370406150818,0.5250771641731262,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521428108215332,0.4228552877902984,0.2974238693714142,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675314545631409,0.3053719103336334,0.292771965265274,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839482188224792,0.2136062681674957,0.9790107011795044,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,298.3525390625,285.5410461425781,1.0,0.5725865364074707,1.0,1.0,0.0,1.0,-2.9397597312927246,2.9397528171539307,6.951222076168051e-06,2.271878480911255,0.9271728992462158,0.9271728992462158,0.0,169.38108825683594,164.0,33391.37890625,0.0,2300.99658203125,1.0,282.16650390625,284.32550048828125,291.9659729003906,294.1961669921875,293.1499938964844,293.1499938964844,282.1499938964844,35034.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429074883460999,1.0,0.0,0.0,3.708967924118042,3.7089922428131104,9.179086077892862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.49658203125,0.0,1592.4287109375,1895.4371337890625,0.0,2868.891357421875,0.9178048372268676,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327611684799194,0.3898173570632934,0.353856474161148,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373463988304138,0.5526962876319885,0.5250908732414246,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.8538728952407837,0.423456460237503,0.2978048920631408,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688735723495483,0.3054822981357574,0.2928431928157806,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851500868797302,0.213626280426979,0.9789685606956482,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,298.3487548828125,285.52947998046875,1.0,0.5719149708747864,1.0,1.0,0.0,1.0,-2.9399375915527344,2.9399306774139404,6.952051080588717e-06,2.272010564804077,0.9285648465156556,0.9285648465156556,0.0,168.27841186523438,152.0,33420.4765625,0.0,2295.7822265625,1.0,282.1578674316406,284.3116760253906,291.9456481933594,294.1659851074219,293.1499938964844,293.1499938964844,281.8500061035156,35063.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454490900039673,1.0,0.0,0.0,3.715540409088135,3.7155649662017822,9.21164655665052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.54638671875,0.0,1600.1837158203125,1895.4371337890625,0.0,2892.666015625,0.9193077683448792,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397902846336365,0.3880799412727356,0.3521707355976105,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483954310417176,0.5524076223373413,0.5247253775596619,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643816709518433,0.4260075688362121,0.299469918012619,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771247029304504,0.3056192994117737,0.2928376793861389,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924399137496948,0.2133536785840988,0.9770822525024414,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,298.3265380859375,285.3170166015625,1.0,0.567274808883667,1.0,1.0,0.0,1.0,-2.9372055530548096,2.937198638916016,6.939073045941768e-06,2.269871473312378,0.931747019290924,0.931747019290924,0.0,161.36643981933594,140.0,34356.52734375,0.0,2256.311279296875,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634971380233765,1.0,0.0,0.0,3.741903066635132,3.7419278621673584,9.342828093394928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25341796875,0.0,1632.5423583984375,1895.4371337890625,0.0,3061.80712890625,0.925387680530548,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397902846336365,0.3880799412727356,0.3521707355976105,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483954310417176,0.5524076223373413,0.5247253775596619,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643816709518433,0.4260075688362121,0.299469918012619,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.7771247029304504,0.3056192994117737,0.2928376793861389,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924399137496948,0.2133536785840988,0.9770822525024414,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,298.3265380859375,285.3170166015625,1.0,0.567274808883667,1.0,1.0,0.0,1.0,-2.9372055530548096,2.937198638916016,6.939073045941768e-06,2.269871473312378,0.931747019290924,0.931747019290924,0.0,161.36643981933594,140.0,34356.52734375,0.0,2256.311279296875,1.0,281.85760498046875,284.0560302734375,291.90557861328125,294.1888427734375,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634971380233765,1.0,0.0,0.0,3.741903066635132,3.7419278621673584,9.342828093394928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.25341796875,0.0,1632.5423583984375,1895.4371337890625,0.0,3061.80712890625,0.925387680530548,1.0,0.0,3.0,1.0,0.0
