time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.849367618560791,0.3860281109809875,0.3500873446464538,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620100855827332,0.55162513256073,0.5237683057785034,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674006462097,0.4282195270061493,0.3008134663105011,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878003120422363,0.3053809702396393,0.2923625409603119,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017021179199219,0.2127141207456588,0.9730219841003418,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,298.3034973144531,285.10986328125,1.0,0.5610067844390869,1.0,1.0,0.0,1.0,-2.929717779159546,2.929710865020752,6.90354954713257e-06,2.264002084732056,0.9322131872177124,0.9322131872177124,0.0,152.75730895996094,128.0,35349.19921875,0.0,2200.152587890625,1.0,281.55743408203125,283.80908203125,291.86767578125,294.20928955078125,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877750813961029,1.0,0.0,0.0,3.758662462234497,3.758687496185303,9.426705673831748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.89013671875,0.0,1654.12744140625,1895.4371337890625,0.0,3195.498779296875,0.929320991039276,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.849367618560791,0.3860281109809875,0.3500873446464538,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620100855827332,0.55162513256073,0.5237683057785034,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674006462097,0.4282195270061493,0.3008134663105011,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878003120422363,0.3053809702396393,0.2923625409603119,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017021179199219,0.2127141207456588,0.9730219841003418,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,298.3034973144531,285.10986328125,1.0,0.5610067844390869,1.0,1.0,0.0,1.0,-2.929717779159546,2.929710865020752,6.90354954713257e-06,2.264002084732056,0.9322131872177124,0.9322131872177124,0.0,152.75730895996094,128.0,35349.19921875,0.0,2200.152587890625,1.0,281.55743408203125,283.80908203125,291.86767578125,294.20928955078125,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877750813961029,1.0,0.0,0.0,3.758662462234497,3.758687496185303,9.426705673831748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.89013671875,0.0,1654.12744140625,1895.4371337890625,0.0,3195.498779296875,0.929320991039276,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.855311393737793,0.3849349915981293,0.3490004539489746,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696323871612548,0.5511090159416199,0.5231820940971375,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858975172042847,0.4292466640472412,0.3014374673366546,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941834330558777,0.3051750957965851,0.2920343279838562,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071868181228638,0.212311178445816,0.9705386757850648,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,298.2923583984375,284.9513854980469,1.0,0.5574496984481812,1.0,1.0,0.0,1.0,-2.9250783920288086,2.925071477890014,6.881575245643035e-06,2.260361194610596,0.930816411972046,0.930816411972046,0.0,147.96368408203125,128.0,36246.8828125,0.0,2168.19384765625,1.0,281.2983703613281,283.6190185546875,291.877197265625,294.3203430175781,293.1499938964844,293.1499938964844,281.25,35714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866791129112244,1.0,0.0,0.0,3.763455390930176,3.763480424880981,9.450761808693642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.6845703125,0.0,1660.8890380859375,1895.4371337890625,0.0,3279.137451171875,0.9304627776145936,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617406487464905,0.3837586939334869,0.3477619886398315,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772814512252808,0.5504696369171143,0.5224072933197021,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944637775421143,0.4301911890506744,0.3019517958164215,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009806871414185,0.3048903346061706,0.2915908694267273,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128722667694092,0.2118390947580337,0.9676106572151184,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,298.2807922363281,284.9014892578125,1.0,0.5536431074142456,1.0,1.0,0.0,1.0,-2.9192254543304443,2.9192185401916504,6.85393297317205e-06,2.2557806968688965,0.9298906922340392,0.9298906922340392,0.0,143.04705810546875,116.0,36275.03125,0.0,2133.645751953125,1.0,281.2572326660156,283.5633850097656,291.8346862792969,294.23199462890625,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903508186340332,1.0,0.0,0.0,3.765459060668945,3.76548433303833,9.460828209739702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.2763671875,0.0,1664.2020263671875,1895.4371337890625,0.0,3313.488525390625,0.931022584438324,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.87729811668396,0.3813076913356781,0.3452436029911041,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931536912918092,0.5489781498908997,0.5207024216651917,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150227904319764,0.4319632649421692,0.3029273152351379,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163434863090515,0.3042025566101074,0.2905985713005066,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252544164657593,0.210797443985939,0.9612714052200316,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,298.2588806152344,284.693359375,1.0,0.5455058813095093,1.0,1.0,0.0,1.0,-2.906510829925537,2.906503915786743,6.794053206249373e-06,2.2458207607269287,0.9247917532920836,0.9247917532920836,0.0,132.6604461669922,104.0,37136.30078125,0.0,2060.512939453125,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019901156425476,1.0,0.0,0.0,3.761909246444702,3.761934518814087,9.44299870297982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.57958984375,0.0,1662.1785888671875,1895.4371337890625,0.0,3422.12841796875,0.9304069876670836,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.87729811668396,0.3813076913356781,0.3452436029911041,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931536912918092,0.5489781498908997,0.5207024216651917,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150227904319764,0.4319632649421692,0.3029273152351379,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163434863090515,0.3042025566101074,0.2905985713005066,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252544164657593,0.210797443985939,0.9612714052200316,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,298.2588806152344,284.693359375,1.0,0.5455058813095093,1.0,1.0,0.0,1.0,-2.906510829925537,2.906503915786743,6.794053206249373e-06,2.2458207607269287,0.9247917532920836,0.9247917532920836,0.0,132.6604461669922,104.0,37136.30078125,0.0,2060.512939453125,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019901156425476,1.0,0.0,0.0,3.761909246444702,3.761934518814087,9.44299870297982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.57958984375,0.0,1662.1785888671875,1895.4371337890625,0.0,3422.12841796875,0.9304069876670836,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8915000557899475,0.3786450922489166,0.3426328003406524,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478567481040955,0.5070838928222656,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356607794761658,0.4335112571716308,0.3038206696510315,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294126391410828,0.3033026158809662,0.2895010113716125,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360056638717651,0.2095938920974731,0.9546313881874084,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,298.2395324707031,284.4779357910156,1.0,0.5360769033432007,1.0,1.0,0.0,1.0,-2.8787989616394043,2.878792524337769,6.6653683461481705e-06,2.224520206451416,0.9168132543563844,0.9168132543563844,0.0,123.66719818115234,92.0,37815.94140625,0.0,1970.223876953125,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127787351608276,1.0,0.0,0.0,3.747359752655029,3.747384786605835,9.370097018290836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.43505859375,0.0,1647.4119873046875,1895.4371337890625,0.0,3522.37353515625,0.9273353219032288,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8915000557899475,0.3786450922489166,0.3426328003406524,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478567481040955,0.5070838928222656,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356607794761658,0.4335112571716308,0.3038206696510315,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294126391410828,0.3033026158809662,0.2895010113716125,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360056638717651,0.2095938920974731,0.9546313881874084,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,298.2395324707031,284.4779357910156,1.0,0.5360769033432007,1.0,1.0,0.0,1.0,-2.8787989616394043,2.878792524337769,6.6653683461481705e-06,2.224520206451416,0.9168132543563844,0.9168132543563844,0.0,123.66719818115234,92.0,37815.94140625,0.0,1970.223876953125,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127787351608276,1.0,0.0,0.0,3.747359752655029,3.747384786605835,9.370097018290836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.43505859375,0.0,1647.4119873046875,1895.4371337890625,0.0,3522.37353515625,0.9273353219032288,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.905094563961029,0.3756987750530243,0.3398104012012481,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500421524047852,0.4812864065170288,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550071954727172,0.4347732663154602,0.304548442363739,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418937921524048,0.3021533787250519,0.288208395242691,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463254332542419,0.208188459277153,0.947287142276764,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,298.22906494140625,284.2510681152344,1.0,0.524742066860199,1.0,1.0,0.0,1.0,-2.834904670715332,2.8348982334136963,6.4632963585609104e-06,2.190437793731689,0.9057118892669678,0.9057118892669678,0.0,115.17800903320312,95.0,38272.6640625,0.0,1858.3587646484373,1.0,280.3575439453125,282.8206481933594,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217570424079896,1.0,0.0,0.0,3.720271110534668,3.720295906066896,9.235118909600716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.86767578125,0.0,1618.5382080078125,1895.4371337890625,0.0,3605.364501953125,0.9214861392974854,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.905094563961029,0.3756987750530243,0.3398104012012481,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500421524047852,0.4812864065170288,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550071954727172,0.4347732663154602,0.304548442363739,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418937921524048,0.3021533787250519,0.288208395242691,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463254332542419,0.208188459277153,0.947287142276764,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,298.22906494140625,284.2510681152344,1.0,0.524742066860199,1.0,1.0,0.0,1.0,-2.834904670715332,2.8348982334136963,6.4632963585609104e-06,2.190437793731689,0.9057118892669678,0.9057118892669678,0.0,115.17800903320312,95.0,38272.6640625,0.0,1858.3587646484373,1.0,280.3575439453125,282.8206481933594,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217570424079896,1.0,0.0,0.0,3.720271110534668,3.720295906066896,9.235118909600716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.86767578125,0.0,1618.5382080078125,1895.4371337890625,0.0,3605.364501953125,0.9214861392974854,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132084846496582,0.3726158440113067,0.3369354605674743,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540202260017395,0.4657342433929443,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.966693878173828,0.4358785450458526,0.3052247762680053,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.84949791431427,0.3008655905723572,0.2868702113628387,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523325085639954,0.2067013382911682,0.9399551153182985,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,298.22784423828125,284.0350341796875,1.0,0.5175613760948181,1.0,1.0,0.0,1.0,-2.803128242492676,2.803122043609619,6.318146915873513e-06,2.165395975112915,0.8917632699012756,0.8917632699012756,0.0,110.02833557128906,113.0,38772.51953125,0.0,1784.13037109375,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929023265838623,1.0,0.0,0.0,3.679204225540161,3.6792285442352295,9.032356160787458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.20703125,0.0,1574.4412841796875,1895.4371337890625,0.0,3672.18505859375,0.912550926208496,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132084846496582,0.3726158440113067,0.3369354605674743,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540202260017395,0.4657342433929443,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.966693878173828,0.4358785450458526,0.3052247762680053,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.84949791431427,0.3008655905723572,0.2868702113628387,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523325085639954,0.2067013382911682,0.9399551153182985,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,298.22784423828125,284.0350341796875,1.0,0.5175613760948181,1.0,1.0,0.0,1.0,-2.803128242492676,2.803122043609619,6.318146915873513e-06,2.165395975112915,0.8917632699012756,0.8917632699012756,0.0,110.02833557128906,113.0,38772.51953125,0.0,1784.13037109375,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929023265838623,1.0,0.0,0.0,3.679204225540161,3.6792285442352295,9.032356160787458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.20703125,0.0,1574.4412841796875,1895.4371337890625,0.0,3672.18505859375,0.912550926208496,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.9118839502334596,0.3716915249824524,0.3357735276222229,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560619235038757,0.4659247994422912,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671187400817872,0.4369756877422333,0.3057528436183929,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489171266555786,0.3005565404891968,0.2863777279853821,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514850497245789,0.2062145471572876,0.9370540380477904,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,298.232666015625,284.1695861816406,1.0,0.5172803997993469,1.0,1.0,0.0,1.0,-2.798490524291992,2.7984843254089355,6.296385436144192e-06,2.161412477493286,0.8876639604568481,0.8876639604568481,0.0,109.88427734375,113.0,37739.73046875,0.0,1776.3387451171875,1.0,280.3017578125,282.749755859375,291.5758056640625,293.97247314453125,293.1499938964844,293.1499938964844,280.3500061035156,37136.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182769060134888,1.0,0.0,0.0,3.657252788543701,3.6572771072387695,8.924897656470421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.97802734375,0.0,1549.7763671875,1895.4371337890625,0.0,3573.248291015625,0.9077157974243164,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085708260536194,0.3713570833206177,0.335303783416748,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578072667121887,0.4698711335659027,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654606580734252,0.4386038482189178,0.3067650496959686,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465908169746399,0.3006425499916076,0.2863407135009765,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.749151885509491,0.2060481756925583,0.9358689188957214,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,298.24005126953125,284.21490478515625,1.0,0.5187509655952454,1.0,1.0,0.0,1.0,-2.8024020195007324,2.8023955821990967,6.313475751085207e-06,2.164193630218506,0.8833129405975342,0.8833129405975342,0.0,111.00526428222656,131.0,37565.72265625,0.0,1787.706787109375,1.0,280.34234619140625,282.8070983886719,291.5495300292969,293.95660400390625,293.1499938964844,293.1499938964844,280.6499938964844,37112.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104517698287964,1.0,0.0,0.0,3.636871576309204,3.636895656585693,8.825701343084802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.6259765625,0.0,1526.9066162109375,1895.4371337890625,0.0,3500.795654296875,0.9031243920326232,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974278569221497,0.3715805113315582,0.3354106545448303,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595946907997131,0.4869088530540466,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565977454185486,0.4426973462104797,0.3095422685146332,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378371000289917,0.3015482425689697,0.2871378064155578,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410744428634644,0.2063516527414322,0.9371009469032288,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,298.2502136230469,284.4276123046875,1.0,0.5260571241378784,1.0,1.0,0.0,1.0,-2.828761577606201,2.828755140304565,6.432063855754677e-06,2.184213876724243,0.878004789352417,0.878004789352417,0.0,116.330810546875,134.0,36592.828125,0.0,1854.3011474609373,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914458155632019,1.0,0.0,0.0,3.6011290550231934,3.6011528968811035,8.6530792486883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.37109375,0.0,1486.3782958984375,1895.4371337890625,0.0,3323.726318359375,0.8950439095497131,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974278569221497,0.3715805113315582,0.3354106545448303,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595946907997131,0.4869088530540466,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565977454185486,0.4426973462104797,0.3095422685146332,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378371000289917,0.3015482425689697,0.2871378064155578,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410744428634644,0.2063516527414322,0.9371009469032288,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,298.2502136230469,284.4276123046875,1.0,0.5260571241378784,1.0,1.0,0.0,1.0,-2.828761577606201,2.828755140304565,6.432063855754677e-06,2.184213876724243,0.878004789352417,0.878004789352417,0.0,116.330810546875,134.0,36592.828125,0.0,1854.3011474609373,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914458155632019,1.0,0.0,0.0,3.6011290550231934,3.6011528968811035,8.6530792486883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.37109375,0.0,1486.3782958984375,1895.4371337890625,0.0,3323.726318359375,0.8950439095497131,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905344605445862,0.372304618358612,0.3360525369644165,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.5597670078277588,0.4989186525344848,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513715505599976,0.44683438539505,0.3124048411846161,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325901031494141,0.3028422892093658,0.288363516330719,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362769246101379,0.2070605903863906,0.9403786063194276,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,298.25439453125,284.63055419921875,1.0,0.531645655632019,1.0,1.0,0.0,1.0,-2.852830171585083,2.852823734283448,6.542136361531448e-06,2.202866792678833,0.8759219646453857,0.8759219646453857,0.0,120.40557098388672,134.0,35640.3515625,0.0,1912.2689208984373,1.0,280.9364929199219,283.3114624023437,291.47418212890625,293.7264099121094,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772280812263489,1.0,0.0,0.0,3.5777244567871094,3.5777478218078613,8.540967542103317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.03955078125,0.0,1459.355224609375,1895.4371337890625,0.0,3190.597900390625,0.8896697759628296,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897876739501953,0.3723976910114288,0.3361683189868927,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597580671310425,0.5003129243850708,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508590698242188,0.4473970830440521,0.3128178119659424,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320419192314148,0.3030278086662292,0.2885581851005554,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357771992683411,0.2071697413921356,0.9409408569335938,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,298.2548522949219,284.6370544433594,1.0,0.5323836803436279,1.0,1.0,0.0,1.0,-2.856051445007324,2.8560450077056885,6.556908829224994e-06,2.2053496837615967,0.8755097985267639,0.8755097985267639,0.0,120.89969635009766,137.0,35635.77734375,0.0,1919.846923828125,1.0,280.9411926269531,283.3194580078125,291.4800720214844,293.74005126953125,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767625689506531,1.0,0.0,0.0,3.574963092803955,3.574986457824707,8.52778782700625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.28271484375,0.0,1456.253173828125,1895.4371337890625,0.0,3186.233642578125,0.8890347480773926,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844177722930908,0.3735493123531341,0.337226539850235,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599644780158997,0.5108415484428406,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.947489857673645,0.4524680078029632,0.3163506984710693,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282283544540405,0.304850161075592,0.2903077602386474,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.732329785823822,0.20831398665905,0.9462409615516664,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,298.2623291015625,284.8475952148437,1.0,0.5383324027061462,1.0,1.0,0.0,1.0,-2.882697343826294,2.882690668106079,6.679693342448445e-06,2.225865364074707,0.8758106231689453,0.8758106231689453,0.0,124.7563705444336,140.0,34837.36328125,0.0,1982.002197265625,1.0,281.2409973144531,283.5756225585937,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651573657989502,1.0,0.0,0.0,3.559957981109619,3.559981107711792,8.456351565655496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.95166015625,0.0,1438.0377197265625,1895.4371337890625,0.0,3077.381591796875,0.88547682762146,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844177722930908,0.3735493123531341,0.337226539850235,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599644780158997,0.5108415484428406,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.947489857673645,0.4524680078029632,0.3163506984710693,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282283544540405,0.304850161075592,0.2903077602386474,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.732329785823822,0.20831398665905,0.9462409615516664,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,298.2623291015625,284.8475952148437,1.0,0.5383324027061462,1.0,1.0,0.0,1.0,-2.882697343826294,2.882690668106079,6.679693342448445e-06,2.225865364074707,0.8758106231689453,0.8758106231689453,0.0,124.7563705444336,140.0,34837.36328125,0.0,1982.002197265625,1.0,281.2409973144531,283.5756225585937,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651573657989502,1.0,0.0,0.0,3.559957981109619,3.559981107711792,8.456351565655496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.95166015625,0.0,1438.0377197265625,1895.4371337890625,0.0,3077.381591796875,0.88547682762146,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803940415382385,0.374982088804245,0.3385361731052398,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605026483535767,0.5197277665138245,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455577731132508,0.4578545093536377,0.3201024234294891,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255602717399597,0.3069322407245636,0.292305588722229,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299713492393494,0.2097099125385284,0.9526761174201964,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,298.2732849121094,285.05548095703125,1.0,0.5440546870231628,1.0,1.0,0.0,1.0,-2.909597396850586,2.909590721130371,6.804804343119031e-06,2.24657678604126,0.8788876533508301,0.8788876533508301,0.0,128.23435974121094,143.0,34109.53125,0.0,2043.763671875,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557732701301575,1.0,0.0,0.0,3.557110548019409,3.557133674621582,8.442829084742698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.2353515625,0.0,1432.6556396484375,1895.4371337890625,0.0,2989.371337890625,0.8846061825752258,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803940415382385,0.374982088804245,0.3385361731052398,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605026483535767,0.5197277665138245,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455577731132508,0.4578545093536377,0.3201024234294891,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255602717399597,0.3069322407245636,0.292305588722229,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299713492393494,0.2097099125385284,0.9526761174201964,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,298.2732849121094,285.05548095703125,1.0,0.5440546870231628,1.0,1.0,0.0,1.0,-2.909597396850586,2.909590721130371,6.804804343119031e-06,2.24657678604126,0.8788876533508301,0.8788876533508301,0.0,128.23435974121094,143.0,34109.53125,0.0,2043.763671875,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557732701301575,1.0,0.0,0.0,3.557110548019409,3.557133674621582,8.442829084742698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.2353515625,0.0,1432.6556396484375,1895.4371337890625,0.0,2989.371337890625,0.8846061825752258,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786420226097107,0.3757669031620025,0.33921679854393,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608598589897156,0.5238319635391235,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.944873571395874,0.4606316387653351,0.3220097422599792,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244560956954956,0.3080373406410217,0.2933483719825744,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290206551551819,0.2104772627353668,0.9561465978622437,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,298.2793884277344,285.2198486328125,1.0,0.5468629598617554,1.0,1.0,0.0,1.0,-2.9230661392211914,2.923059225082397,6.867887350381352e-06,2.256948947906494,0.8820860385894775,0.8820860385894775,0.0,129.898681640625,143.0,33473.28515625,0.0,2074.696044921875,1.0,281.7961730957031,284.0204162597656,291.3782958984375,293.45361328125,293.1499938964844,293.1499938964844,281.8500061035156,35874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490285873413086,1.0,0.0,0.0,3.560091972351074,3.560115098953247,8.456988780380925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.36279296875,0.0,1434.5098876953125,1895.4371337890625,0.0,2926.173095703125,0.8851808905601501,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773308396339417,0.3767029345035553,0.3400714695453644,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613835453987122,0.5274548530578613,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446625709533693,0.4635607302188873,0.3240520656108856,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236929178237915,0.3092495799064636,0.2945062518119812,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283880114555359,0.2113402634859085,0.9600738883018494,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,298.2872009277344,285.2792358398437,1.0,0.5496689081192017,1.0,1.0,0.0,1.0,-2.9370148181915283,2.9370079040527344,6.933516033313936e-06,2.267686605453491,0.8850094079971313,0.8850094079971313,0.0,131.46043395996094,146.0,33544.16796875,0.0,2106.19482421875,1.0,281.8409118652344,284.08428955078125,291.3874816894531,293.5149230957031,293.1499938964844,293.1499938964844,282.1499938964844,35712.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476028442382812,1.0,0.0,0.0,3.5668816566467285,3.5669047832489014,8.489276410728053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.8876953125,0.0,1440.54345703125,1895.4371337890625,0.0,2912.823486328125,0.8865381479263306,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747766017913818,0.3788533806800842,0.3419785797595978,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.998994767665863,0.5629422664642334,0.5327116250991821,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442503452301024,0.4697200953960418,0.3283065259456634,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222103714942932,0.3118857443332672,0.2969965934753418,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.727214515209198,0.2132549583911895,0.9687281847000122,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,298.3050842285156,285.519287109375,1.0,0.5552012324333191,1.0,1.0,0.0,1.0,-2.964136838912964,2.96412992477417,7.062108579702908e-06,2.288604021072388,0.8945412039756775,0.8945412039756775,0.0,134.66285705566406,149.0,33128.32421875,0.0,2169.05810546875,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411944508552551,1.0,0.0,0.0,3.590153932571411,3.590177297592163,8.600416094850516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.0654296875,0.0,1462.851318359375,1895.4371337890625,0.0,2852.876708984375,0.8914743065834045,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747766017913818,0.3788533806800842,0.3419785797595978,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.998994767665863,0.5629422664642334,0.5327116250991821,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442503452301024,0.4697200953960418,0.3283065259456634,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222103714942932,0.3118857443332672,0.2969965934753418,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.727214515209198,0.2132549583911895,0.9687281847000122,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,298.3050842285156,285.519287109375,1.0,0.5552012324333191,1.0,1.0,0.0,1.0,-2.964136838912964,2.96412992477417,7.062108579702908e-06,2.288604021072388,0.8945412039756775,0.8945412039756775,0.0,134.66285705566406,149.0,33128.32421875,0.0,2169.05810546875,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411944508552551,1.0,0.0,0.0,3.590153932571411,3.590177297592163,8.600416094850516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.0654296875,0.0,1462.851318359375,1895.4371337890625,0.0,2852.876708984375,0.8914743065834045,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724629282951355,0.3812870979309082,0.3441722095012665,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967005252838136,0.5655189156532288,0.5352124571800232,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.944025993347168,0.4761978983879089,0.3328053951263428,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209100365638733,0.3147601187229156,0.2997336387634277,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262532114982605,0.2153810113668441,0.9784221649169922,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,298.3254089355469,285.7522888183594,1.0,0.5605889558792114,1.0,1.0,0.0,1.0,-2.9901387691497803,2.9901316165924072,7.1864042183733545e-06,2.3086166381835938,0.907138466835022,0.907138466835022,0.0,137.896484375,152.0,32702.587890625,0.0,2231.140625,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360162377357483,1.0,0.0,0.0,3.625803232192993,3.625826835632324,8.772063324613555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.0185546875,0.0,1499.1656494140625,1895.4371337890625,0.0,2804.5185546875,0.8992094993591309,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724629282951355,0.3812870979309082,0.3441722095012665,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967005252838136,0.5655189156532288,0.5352124571800232,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.944025993347168,0.4761978983879089,0.3328053951263428,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209100365638733,0.3147601187229156,0.2997336387634277,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262532114982605,0.2153810113668441,0.9784221649169922,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,298.3254089355469,285.7522888183594,1.0,0.5605889558792114,1.0,1.0,0.0,1.0,-2.9901387691497803,2.9901316165924072,7.1864042183733545e-06,2.3086166381835938,0.907138466835022,0.907138466835022,0.0,137.896484375,152.0,32702.587890625,0.0,2231.140625,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360162377357483,1.0,0.0,0.0,3.625803232192993,3.625826835632324,8.772063324613555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.0185546875,0.0,1499.1656494140625,1895.4371337890625,0.0,2804.5185546875,0.8992094993591309,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673806190490723,0.3816639482975006,0.3452635407447815,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923140406608582,0.5664549469947815,0.5368420481681824,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406391978263856,0.4807659089565277,0.3365234732627868,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174195289611816,0.3164140582084656,0.3018440008163452,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233934998512268,0.2166262567043304,0.9861312508583068,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,298.3245849609375,285.5418395996094,1.0,0.5655673742294312,1.0,1.0,0.0,1.0,-3.009692430496216,3.009685039520264,7.281051694008056e-06,2.3238635063171387,0.9133899211883544,0.9133899211883544,0.0,141.98928833007812,155.0,33583.99609375,0.0,2287.0029296875,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593853712081909,1.0,0.0,0.0,3.6592187881469727,3.659242630004883,8.934495667745068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.771484375,0.0,1536.903076171875,1895.4371337890625,0.0,3023.240478515625,0.9067275524139404,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673806190490723,0.3816639482975006,0.3452635407447815,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923140406608582,0.5664549469947815,0.5368420481681824,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406391978263856,0.4807659089565277,0.3365234732627868,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174195289611816,0.3164140582084656,0.3018440008163452,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233934998512268,0.2166262567043304,0.9861312508583068,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,298.3245849609375,285.5418395996094,1.0,0.5655673742294312,1.0,1.0,0.0,1.0,-3.009692430496216,3.009685039520264,7.281051694008056e-06,2.3238635063171387,0.9133899211883544,0.9133899211883544,0.0,141.98928833007812,155.0,33583.99609375,0.0,2287.0029296875,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593853712081909,1.0,0.0,0.0,3.6592187881469727,3.659242630004883,8.934495667745068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.771484375,0.0,1536.903076171875,1895.4371337890625,0.0,3023.240478515625,0.9067275524139404,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581318855285645,0.3802322447299957,0.3444902300834656,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840102791786194,0.5653972029685974,0.5364413261413574,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.932283103466034,0.4836142957210541,0.3388818204402923,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101563453674316,0.3166586458683014,0.3025615811347961,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171083092689514,0.2166886329650879,0.9885649681091307,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,298.3072814941406,285.30450439453125,1.0,0.5693573355674744,1.0,1.0,0.0,1.0,-3.01491641998291,3.014909029006958,7.306469797185855e-06,2.3279483318328857,0.9161957502365112,0.9161957502365112,0.0,147.29563903808594,158.0,34348.4609375,0.0,2323.700439453125,1.0,281.8580322265625,284.0904846191406,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881128191947937,1.0,0.0,0.0,3.6840434074401855,3.684067726135254,9.056132626028556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.82177734375,0.0,1566.4920654296875,1895.4371337890625,0.0,3227.15283203125,0.9124355912208556,1.0,0.0,3.0,1.0,0.0
