time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581318855285645,0.3802322447299957,0.3444902300834656,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840102791786194,0.5653972029685974,0.5364413261413574,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.932283103466034,0.4836142957210541,0.3388818204402923,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101563453674316,0.3166586458683014,0.3025615811347961,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171083092689514,0.2166886329650879,0.9885649681091307,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,298.3072814941406,285.30450439453125,1.0,0.5693573355674744,1.0,1.0,0.0,1.0,-3.01491641998291,3.014909029006958,7.306469797185855e-06,2.3279483318328857,0.9161957502365112,0.9161957502365112,0.0,147.29563903808594,158.0,34348.4609375,0.0,2323.700439453125,1.0,281.8580322265625,284.0904846191406,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881128191947937,1.0,0.0,0.0,3.6840434074401855,3.684067726135254,9.056132626028556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.82177734375,0.0,1566.4920654296875,1895.4371337890625,0.0,3227.15283203125,0.9124355912208556,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533631563186646,0.3791975080966949,0.3437966406345367,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.979358971118927,0.564459502696991,0.5358291268348694,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.927836298942566,0.484712153673172,0.3398242890834808,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061246275901794,0.3164637386798858,0.3025992512702942,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135510444641113,0.2164205610752105,0.9883571267127992,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,298.2967834472656,285.11962890625,1.0,0.5708197355270386,1.0,1.0,0.0,1.0,-3.014279127120972,3.014271974563598,7.303357051569037e-06,2.3274459838867188,0.9156826734542848,0.9156826734542848,0.0,149.9342498779297,158.0,34992.1796875,0.0,2336.1083984375,1.0,281.6002502441406,283.8861694335937,291.33599853515625,293.711181640625,293.1499938964844,293.1499938964844,281.54998779296875,35505.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919568061828613,1.0,0.0,0.0,3.692801952362061,3.692826271057129,9.09924438019516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.39892578125,0.0,1577.565185546875,1895.4371337890625,0.0,3328.502685546875,0.9144615530967712,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483794927597046,0.3779799342155456,0.3428364396095276,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9742344617843628,0.5632850527763367,0.5348891615867615,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.923078715801239,0.4856198132038116,0.3405557870864868,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017274141311646,0.316085010766983,0.3024049401283264,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095754742622375,0.215974673628807,0.9871699810028076,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,298.2851257324219,285.0635986328125,1.0,0.5719877481460571,1.0,1.0,0.0,1.0,-3.011216878890991,3.011209726333618,7.288478627742734e-06,2.325061559677124,0.9157552719116212,0.9157552719116212,0.0,152.61109924316406,161.0,35014.890625,0.0,2344.292724609375,1.0,281.55780029296875,283.8244323730469,291.2768859863281,293.60040283203125,293.1499938964844,293.1499938964844,281.25,35633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962119221687317,1.0,0.0,0.0,3.698495388031006,3.698519706726074,9.12732389224402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.6357421875,0.0,1585.016845703125,1895.4371337890625,0.0,3368.248779296875,0.91586035490036,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392660021781921,0.3752725124359131,0.3407077491283417,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.964115560054779,0.5605591535568237,0.5326735377311707,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.914570152759552,0.4871158301830292,0.3418268859386444,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934979200363159,0.3150146603584289,0.3017107248306274,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016946077346802,0.2147617638111114,0.9832341074943542,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,298.2619323730469,284.8229064941406,1.0,0.5736761689186096,1.0,1.0,0.0,1.0,-3.0019609928131104,3.0019538402557373,7.243569143611239e-06,2.317841053009033,0.912101686000824,0.912101686000824,0.0,157.52915954589844,164.0,35608.1015625,0.0,2352.67529296875,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90664803981781,1.0,0.0,0.0,3.7014060020446777,3.701430559158325,9.1416956138346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.00634765625,0.0,1590.7020263671875,1895.4371337890625,0.0,3465.470703125,0.9167199730873108,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392660021781921,0.3752725124359131,0.3407077491283417,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.964115560054779,0.5605591535568237,0.5326735377311707,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.914570152759552,0.4871158301830292,0.3418268859386444,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934979200363159,0.3150146603584289,0.3017107248306274,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016946077346802,0.2147617638111114,0.9832341074943542,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,298.2619323730469,284.8229064941406,1.0,0.5736761689186096,1.0,1.0,0.0,1.0,-3.0019609928131104,3.0019538402557373,7.243569143611239e-06,2.317841053009033,0.912101686000824,0.912101686000824,0.0,157.52915954589844,164.0,35608.1015625,0.0,2352.67529296875,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90664803981781,1.0,0.0,0.0,3.7014060020446777,3.701430559158325,9.1416956138346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.00634765625,0.0,1590.7020263671875,1895.4371337890625,0.0,3465.470703125,0.9167199730873108,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8312616348266602,0.3724055290222168,0.338389128446579,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.9545096755027772,0.557569146156311,0.5301509499549866,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074580669403076,0.4882287681102752,0.342795729637146,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861503958702087,0.3136888444423675,0.3007203936576843,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944406628608704,0.2132971435785293,0.9778948426246644,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,298.2401123046875,284.593505859375,1.0,0.5746251344680786,1.0,1.0,0.0,1.0,-2.9896998405456543,2.989692687988281,7.184307833085768e-06,2.3082833290100098,0.9056384563446044,0.9056384563446044,0.0,161.8175048828125,164.0,36200.765625,0.0,2352.323974609375,1.0,280.9591064453125,283.3062744140625,291.1819763183594,293.57452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914871096611023,1.0,0.0,0.0,3.6925556659698486,3.692579984664917,9.098030204768292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.81005859375,0.0,1583.0567626953125,1895.4371337890625,0.0,3541.75244140625,0.9149522185325624,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309419751167297,0.3722958564758301,0.338287740945816,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9541140794754028,0.5574521422386169,0.5300387144088745,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071849584579468,0.4882838428020477,0.3428316414356231,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858560681343079,0.3136365711688995,0.3006734549999237,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941460967063904,0.2132367044687271,0.977645456790924,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,298.23931884765625,284.59161376953125,1.0,0.5746527910232544,1.0,1.0,0.0,1.0,-2.9891300201416016,2.9891228675842285,7.181552064139396e-06,2.3078360557556152,0.9054206609725952,0.9054206609725952,0.0,161.9871826171875,167.0,36194.22265625,0.0,2352.156005859375,1.0,280.9578552246094,283.304443359375,291.1776733398437,293.5668640136719,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147878289222716,1.0,0.0,0.0,3.692014694213867,3.692039012908936,9.095364816857908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.39697265625,0.0,1582.5047607421875,1895.4371337890625,0.0,3540.982177734375,0.9148384928703308,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234001994132996,0.3692383468151092,0.3357465863227844,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445804357528688,0.5541796684265137,0.5271914601325989,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010866284370422,0.4893138706684112,0.3437025547027588,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789455056190491,0.3121177852153778,0.2994543313980102,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871443390846252,0.2115638852119445,0.971156895160675,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,298.2187194824219,284.3811340332031,1.0,0.575143039226532,1.0,1.0,0.0,1.0,-2.974435329437256,2.974428176879883,7.110853402991779e-06,2.296377182006836,0.896126389503479,0.896126389503479,0.0,165.98468017578125,170.0,36856.19921875,0.0,2345.9091796875,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224470257759094,1.0,0.0,0.0,3.67016339302063,3.670187711715698,8.988020567812782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.1640625,0.0,1560.320556640625,1895.4371337890625,0.0,3611.72412109375,0.9101773500442504,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234001994132996,0.3692383468151092,0.3357465863227844,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445804357528688,0.5541796684265137,0.5271914601325989,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010866284370422,0.4893138706684112,0.3437025547027588,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789455056190491,0.3121177852153778,0.2994543313980102,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871443390846252,0.2115638852119445,0.971156895160675,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,298.2187194824219,284.3811340332031,1.0,0.575143039226532,1.0,1.0,0.0,1.0,-2.974435329437256,2.974428176879883,7.110853402991779e-06,2.296377182006836,0.896126389503479,0.896126389503479,0.0,165.98468017578125,170.0,36856.19921875,0.0,2345.9091796875,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224470257759094,1.0,0.0,0.0,3.67016339302063,3.670187711715698,8.988020567812782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.1640625,0.0,1560.320556640625,1895.4371337890625,0.0,3611.72412109375,0.9101773500442504,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.818669855594635,0.3679991066455841,0.3342099189758301,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383867979049684,0.5527582168579102,0.5253762006759644,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982667922973633,0.4921275377273559,0.3453244566917419,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.774729311466217,0.3117031753063202,0.298809677362442,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826024651527405,0.2107070088386535,0.9665142297744752,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,298.2151184082031,284.56011962890625,1.0,0.5757044553756714,1.0,1.0,0.0,1.0,-2.965984582901001,2.965977430343628,7.069859748298768e-06,2.2895727157592773,0.8923038840293884,0.8923038840293884,0.0,168.6510772705078,173.0,35819.03515625,0.0,2344.197021484375,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036563038825988,1.0,0.0,0.0,3.648392677307129,3.648416757583618,8.88170745838579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.16015625,0.0,1535.5902099609375,1895.4371337890625,0.0,3437.642333984375,0.905314564704895,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.818669855594635,0.3679991066455841,0.3342099189758301,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.9383867979049684,0.5527582168579102,0.5253762006759644,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982667922973633,0.4921275377273559,0.3453244566917419,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.774729311466217,0.3117031753063202,0.298809677362442,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826024651527405,0.2107070088386535,0.9665142297744752,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,298.2151184082031,284.56011962890625,1.0,0.5757044553756714,1.0,1.0,0.0,1.0,-2.965984582901001,2.965977430343628,7.069859748298768e-06,2.2895727157592773,0.8923038840293884,0.8923038840293884,0.0,168.6510772705078,173.0,35819.03515625,0.0,2344.197021484375,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036563038825988,1.0,0.0,0.0,3.648392677307129,3.648416757583618,8.88170745838579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.16015625,0.0,1535.5902099609375,1895.4371337890625,0.0,3437.642333984375,0.905314564704895,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176639080047607,0.3680588901042938,0.3340647518634796,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370142817497252,0.5528256297111511,0.5251985788345337,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983473777770996,0.4942160248756408,0.3466137051582336,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739433646202087,0.3120085000991821,0.2989490926265716,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816229224205017,0.210709735751152,0.9659621119499208,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,298.219482421875,284.7401733398437,1.0,0.5762876272201538,1.0,1.0,0.0,1.0,-2.9666435718536377,2.9666364192962646,7.072760581650073e-06,2.2899770736694336,0.8924958109855652,0.8924958109855652,0.0,169.4400177001953,173.0,35155.39453125,0.0,2349.380859375,1.0,281.1986694335937,283.4854736328125,290.9782409667969,293.1549072265625,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908718824386597,1.0,0.0,0.0,3.6401655673980713,3.640189647674561,8.841695944283856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.49853515625,0.0,1525.5887451171875,1895.4371337890625,0.0,3318.3603515625,0.9034481048583984,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174631595611572,0.3684422075748443,0.3343351483345032,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9366647005081176,0.5532914996147156,0.5255235433578491,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992959856987,0.4966342449188232,0.3482317924499511,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739388942718506,0.3125971555709839,0.2994185984134674,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814312934875488,0.2109714448451995,0.9667311906814576,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,298.2269897460937,284.7949523925781,1.0,0.5771503448486328,1.0,1.0,0.0,1.0,-2.97078800201416,2.970780849456787,7.092357463989174e-06,2.293098926544189,0.8921352028846741,0.8921352028846741,0.0,169.95265197753906,176.0,35115.61328125,0.0,2359.461181640625,1.0,281.2417907714844,283.5468444824219,290.9987487792969,293.215576171875,293.1499938964844,293.1499938964844,281.54998779296875,36342.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843089938163757,1.0,0.0,0.0,3.634765625,3.63478946685791,8.815482601676194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.18359375,0.0,1518.8402099609375,1895.4371337890625,0.0,3256.9482421875,0.9021316766738892,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175665140151978,0.3696903586387634,0.3353235125541687,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366250038146972,0.5548539161682129,0.5268084406852722,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939401626588,0.5019949078559875,0.3518373668193817,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745218276977539,0.3142616152763366,0.3008522689342499,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817843317985535,0.2119790017604828,0.970613658428192,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,298.2456359863281,285.032470703125,1.0,0.5795575380325317,1.0,1.0,0.0,1.0,-2.984238147735596,2.9842309951782227,7.156549145292956e-06,2.303405523300171,0.8951594233512878,0.8951594233512878,0.0,171.050537109375,179.0,34509.29296875,0.0,2389.4599609375,1.0,281.5416259765625,283.8086853027344,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700745701789856,1.0,0.0,0.0,3.631925821304321,3.631949663162232,8.80171398875973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.16357421875,0.0,1513.54833984375,1895.4371337890625,0.0,3123.510009765625,0.9013011455535888,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175665140151978,0.3696903586387634,0.3353235125541687,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366250038146972,0.5548539161682129,0.5268084406852722,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939401626588,0.5019949078559875,0.3518373668193817,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745218276977539,0.3142616152763366,0.3008522689342499,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817843317985535,0.2119790017604828,0.970613658428192,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,298.2456359863281,285.032470703125,1.0,0.5795575380325317,1.0,1.0,0.0,1.0,-2.984238147735596,2.9842309951782227,7.156549145292956e-06,2.303405523300171,0.8951594233512878,0.8951594233512878,0.0,171.050537109375,179.0,34509.29296875,0.0,2389.4599609375,1.0,281.5416259765625,283.8086853027344,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700745701789856,1.0,0.0,0.0,3.631925821304321,3.631949663162232,8.80171398875973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.16357421875,0.0,1513.54833984375,1895.4371337890625,0.0,3123.510009765625,0.9013011455535888,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179489374160767,0.3713833689689636,0.3367680013179779,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369085431098938,0.5569860339164734,0.528709352016449,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043409824371338,0.5078569650650024,0.3558349907398224,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.775454044342041,0.3163796663284302,0.3027742803096771,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826540231704712,0.213449940085411,0.9768460988998412,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,298.2668762207031,285.26837158203125,1.0,0.582766592502594,1.0,1.0,0.0,1.0,-3.0028634071350098,3.0028560161590576,7.24613437341759e-06,2.3177714347839355,0.9013243913650512,0.9013243913650512,0.0,172.42271423339844,182.0,33957.75390625,0.0,2430.630126953125,1.0,281.8416442871094,284.0671081542969,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859744131565094,1.0,0.0,0.0,3.641012191772461,3.641036033630371,8.845808565638436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.7783203125,0.0,1521.2061767578125,1895.4371337890625,0.0,3026.60498046875,0.9031118750572203,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179489374160767,0.3713833689689636,0.3367680013179779,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369085431098938,0.5569860339164734,0.528709352016449,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043409824371338,0.5078569650650024,0.3558349907398224,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.775454044342041,0.3163796663284302,0.3027742803096771,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826540231704712,0.213449940085411,0.9768460988998412,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,298.2668762207031,285.26837158203125,1.0,0.582766592502594,1.0,1.0,0.0,1.0,-3.0028634071350098,3.0028560161590576,7.24613437341759e-06,2.3177714347839355,0.9013243913650512,0.9013243913650512,0.0,172.42271423339844,182.0,33957.75390625,0.0,2430.630126953125,1.0,281.8416442871094,284.0671081542969,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859744131565094,1.0,0.0,0.0,3.641012191772461,3.641036033630371,8.845808565638436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.7783203125,0.0,1521.2061767578125,1895.4371337890625,0.0,3026.60498046875,0.9031118750572203,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156289458274841,0.371144950389862,0.3372448682785034,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337758421897888,0.5571381449699402,0.5296184420585632,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039353728294371,0.5117766261100769,0.359086275100708,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739678025245667,0.3173687756061554,0.304204523563385,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813870668411255,0.2141651213169098,0.9818957448005676,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,298.26885986328125,285.06109619140625,1.0,0.5861347913742065,1.0,1.0,0.0,1.0,-3.016243934631348,3.0162365436553955,7.311402896448271e-06,2.328332901000977,0.9011827707290648,0.9011827707290648,0.0,175.33447265625,185.0,34723.296875,0.0,2470.378173828125,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792388439178467,1.0,0.0,0.0,3.6480228900909424,3.648046731948853,8.87990665887628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37255859375,0.0,1529.7489013671875,1895.4371337890625,0.0,3209.447265625,0.9047139286994934,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156289458274841,0.371144950389862,0.3372448682785034,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337758421897888,0.5571381449699402,0.5296184420585632,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039353728294371,0.5117766261100769,0.359086275100708,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739678025245667,0.3173687756061554,0.304204523563385,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813870668411255,0.2141651213169098,0.9818957448005676,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,298.26885986328125,285.06109619140625,1.0,0.5861347913742065,1.0,1.0,0.0,1.0,-3.016243934631348,3.0162365436553955,7.311402896448271e-06,2.328332901000977,0.9011827707290648,0.9011827707290648,0.0,175.33447265625,185.0,34723.296875,0.0,2470.378173828125,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792388439178467,1.0,0.0,0.0,3.6480228900909424,3.648046731948853,8.87990665887628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.37255859375,0.0,1529.7489013671875,1895.4371337890625,0.0,3209.447265625,0.9047139286994934,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095604777336121,0.3692017197608948,0.3359748721122741,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.925971508026123,0.5552430748939514,0.5284167528152466,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746374130249,0.5139755606651306,0.3609752953052521,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690522074699402,0.3170120418071747,0.3043203949928283,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767881512641907,0.2137696146965026,0.9821026921272278,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,298.25537109375,284.8269958496094,1.0,0.5886857509613037,1.0,1.0,0.0,1.0,-3.015943050384521,3.0159358978271484,7.310254659387283e-06,2.328232765197754,0.8976460099220276,0.8976460099220276,0.0,179.8600311279297,188.0,35357.69140625,0.0,2493.0908203125,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978841304779053,1.0,0.0,0.0,3.646250247955322,3.646274328231812,8.871278964761586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.60693359375,0.0,1529.5213623046875,1895.4371337890625,0.0,3383.853515625,0.904466986656189,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095604777336121,0.3692017197608948,0.3359748721122741,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.925971508026123,0.5552430748939514,0.5284167528152466,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746374130249,0.5139755606651306,0.3609752953052521,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690522074699402,0.3170120418071747,0.3043203949928283,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767881512641907,0.2137696146965026,0.9821026921272278,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,298.25537109375,284.8269958496094,1.0,0.5886857509613037,1.0,1.0,0.0,1.0,-3.015943050384521,3.0159358978271484,7.310254659387283e-06,2.328232765197754,0.8976460099220276,0.8976460099220276,0.0,179.8600311279297,188.0,35357.69140625,0.0,2493.0908203125,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978841304779053,1.0,0.0,0.0,3.646250247955322,3.646274328231812,8.871278964761586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.60693359375,0.0,1529.5213623046875,1895.4371337890625,0.0,3383.853515625,0.904466986656189,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065028786659241,0.3686681091785431,0.3352572619915008,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221256375312804,0.5546369552612305,0.5276158452033997,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974936008453369,0.5155342221260071,0.361857533454895,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.766591489315033,0.3169775605201721,0.3042000830173492,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743959784507751,0.213607832789421,0.9812846183776855,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,298.2526550292969,284.98419189453125,1.0,0.5896924138069153,1.0,1.0,0.0,1.0,-3.014044523239136,3.014037132263184,7.300872766791144e-06,2.326690196990967,0.8992034792900085,0.8992034792900085,0.0,181.99822998046875,188.0,34676.58984375,0.0,2500.53759765625,1.0,281.50128173828125,283.75506591796875,291.00347900390625,293.19256591796875,293.1499938964844,293.1499938964844,281.54998779296875,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899425268173218,1.0,0.0,0.0,3.645936965942383,3.645961046218872,8.869754992701928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.01806640625,0.0,1528.66064453125,1895.4371337890625,0.0,3309.670166015625,0.9044145941734314,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048733472824097,0.368718534708023,0.3351573050022125,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200069308280944,0.5546504259109497,0.527456521987915,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969268202781677,0.5176824927330017,0.3632338345050812,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.765349268913269,0.3173189461231231,0.3044347167015075,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731196641921997,0.2137216627597808,0.981544554233551,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,298.2555847167969,285.0287475585937,1.0,0.5907982587814331,1.0,1.0,0.0,1.0,-3.015974998474121,3.015967607498169,7.310028649953892e-06,2.3280954360961914,0.9002944827079773,0.9002944827079773,0.0,183.45269775390625,191.0,34603.55078125,0.0,2511.6435546875,1.0,281.54229736328125,283.806396484375,290.9848327636719,293.1946716308594,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840851783752441,1.0,0.0,0.0,3.648126840591431,3.648150682449341,8.880412565304141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.33544921875,0.0,1530.51904296875,1895.4371337890625,0.0,3254.8525390625,0.9048186540603638,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009065389633179,0.3674825131893158,0.3345829248428345,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151143431663512,0.5533962845802307,0.5268375873565674,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950495719909668,0.5205469131469727,0.3656458258628845,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624058127403259,0.3172735273838043,0.304772138595581,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701909303665161,0.2134681195020675,0.9818535447120668,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,298.2497863769531,284.8124694824219,1.0,0.5929555296897888,1.0,1.0,0.0,1.0,-3.0182273387908936,3.0182199478149414,7.32123635316384e-06,2.329955577850342,0.8967676758766174,0.8967676758766174,0.0,186.72520446777344,194.0,35214.29296875,0.0,2532.71533203125,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938480019569397,1.0,0.0,0.0,3.6448278427124015,3.644851684570313,8.864358278515283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57421875,0.0,1528.2901611328125,1895.4371337890625,0.0,3346.174560546875,0.9041839241981506,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009065389633179,0.3674825131893158,0.3345829248428345,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151143431663512,0.5533962845802307,0.5268375873565674,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950495719909668,0.5205469131469727,0.3656458258628845,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624058127403259,0.3172735273838043,0.304772138595581,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701909303665161,0.2134681195020675,0.9818535447120668,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,298.2497863769531,284.8124694824219,1.0,0.5929555296897888,1.0,1.0,0.0,1.0,-3.0182273387908936,3.0182199478149414,7.32123635316384e-06,2.329955577850342,0.8967676758766174,0.8967676758766174,0.0,186.72520446777344,194.0,35214.29296875,0.0,2532.71533203125,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938480019569397,1.0,0.0,0.0,3.6448278427124015,3.644851684570313,8.864358278515283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57421875,0.0,1528.2901611328125,1895.4371337890625,0.0,3346.174560546875,0.9041839241981506,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972205877304077,0.3671897053718567,0.3339990377426147,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106399416923524,0.5530164241790771,0.5261396765708923,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832215309143,0.524432361125946,0.3680683374404907,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596808671951294,0.3177163600921631,0.3050299882888794,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674214005470276,0.2135246396064758,0.9817218780517578,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,298.2525634765625,285.0139465332031,1.0,0.594933032989502,1.0,1.0,0.0,1.0,-3.019739151000977,3.0197317600250244,7.328253104788018e-06,2.330986499786377,0.899222195148468,0.899222195148468,0.0,189.77389526367188,197.0,34448.40625,0.0,2551.280517578125,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791981339454651,1.0,0.0,0.0,3.6453778743743896,3.645401954650879,8.867035035109438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.529296875,0.0,1527.7332763671875,1895.4371337890625,0.0,3209.065185546875,0.9042300581932068,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972205877304077,0.3671897053718567,0.3339990377426147,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106399416923524,0.5530164241790771,0.5261396765708923,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832215309143,0.524432361125946,0.3680683374404907,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596808671951294,0.3177163600921631,0.3050299882888794,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674214005470276,0.2135246396064758,0.9817218780517578,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,298.2525634765625,285.0139465332031,1.0,0.594933032989502,1.0,1.0,0.0,1.0,-3.019739151000977,3.0197317600250244,7.328253104788018e-06,2.330986499786377,0.899222195148468,0.899222195148468,0.0,189.77389526367188,197.0,34448.40625,0.0,2551.280517578125,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791981339454651,1.0,0.0,0.0,3.6453778743743896,3.645401954650879,8.867035035109438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.529296875,0.0,1527.7332763671875,1895.4371337890625,0.0,3209.065185546875,0.9042300581932068,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962954044342041,0.3681992292404175,0.3347272276878357,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092815518379213,0.5541186332702637,0.5269407629966736,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946714401245117,0.5296769738197327,0.371555894613266,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592693567276001,0.3191389441490173,0.3062255382537842,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669082045555115,0.2143864333629608,0.9850214123725892,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,298.2670593261719,285.2358093261719,1.0,0.5974943041801453,1.0,1.0,0.0,1.0,-3.03116512298584,3.031157970428467,7.383639967883937e-06,2.3397319316864014,0.9048624634742736,0.9048624634742736,0.0,191.67648315429688,200.0,33753.29296875,0.0,2582.814697265625,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625921607017517,1.0,0.0,0.0,3.655369281768799,3.655393362045288,8.915707212509005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.25146484375,0.0,1536.9920654296875,1895.4371337890625,0.0,3053.318115234375,0.906300961971283,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962954044342041,0.3681992292404175,0.3347272276878357,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092815518379213,0.5541186332702637,0.5269407629966736,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946714401245117,0.5296769738197327,0.371555894613266,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592693567276001,0.3191389441490173,0.3062255382537842,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669082045555115,0.2143864333629608,0.9850214123725892,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,298.2670593261719,285.2358093261719,1.0,0.5974943041801453,1.0,1.0,0.0,1.0,-3.03116512298584,3.031157970428467,7.383639967883937e-06,2.3397319316864014,0.9048624634742736,0.9048624634742736,0.0,191.67648315429688,200.0,33753.29296875,0.0,2582.814697265625,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625921607017517,1.0,0.0,0.0,3.655369281768799,3.655393362045288,8.915707212509005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.25146484375,0.0,1536.9920654296875,1895.4371337890625,0.0,3053.318115234375,0.906300961971283,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937358617782593,0.3675682842731476,0.3348123431205749,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062584042549132,0.5536250472068787,0.5271828174591064,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941348791122437,0.5331669449806213,0.3744979202747345,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.757659912109375,0.3196764290332794,0.3071940839290619,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654055118560791,0.2147038727998733,0.9881290197372437,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,298.2657165527344,285.0179748535156,1.0,0.6002393364906311,1.0,1.0,0.0,1.0,-3.0400102138519287,3.040002822875977,7.427268883475335e-06,2.3467602729797363,0.9040724635124208,0.9040724635124208,0.0,194.58995056152344,203.0,34408.6171875,0.0,2614.82470703125,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770367503166199,1.0,0.0,0.0,3.6617355346679688,3.661759614944458,8.946789762376284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5537109375,0.0,1545.1771240234375,1895.4371337890625,0.0,3188.804443359375,0.9077904224395752,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937358617782593,0.3675682842731476,0.3348123431205749,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062584042549132,0.5536250472068787,0.5271828174591064,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941348791122437,0.5331669449806213,0.3744979202747345,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.757659912109375,0.3196764290332794,0.3071940839290619,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654055118560791,0.2147038727998733,0.9881290197372437,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,298.2657165527344,285.0179748535156,1.0,0.6002393364906311,1.0,1.0,0.0,1.0,-3.0400102138519287,3.040002822875977,7.427268883475335e-06,2.3467602729797363,0.9040724635124208,0.9040724635124208,0.0,194.58995056152344,203.0,34408.6171875,0.0,2614.82470703125,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770367503166199,1.0,0.0,0.0,3.6617355346679688,3.661759614944458,8.946789762376284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5537109375,0.0,1545.1771240234375,1895.4371337890625,0.0,3188.804443359375,0.9077904224395752,1.0,0.0,3.0,1.0,0.0
