time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911919951438904,0.3666021823883056,0.3342343866825104,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034610390663148,0.5526235699653625,0.5265793800354004,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925886154174805,0.5342313051223755,0.3754668235778808,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558106780052185,0.3194584846496582,0.3072352111339569,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636500954627991,0.2144796401262283,0.9881325960159302,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,298.25927734375,284.83349609375,1.0,0.6013649106025696,1.0,1.0,0.0,1.0,-3.039814710617065,3.039807081222534,7.426472620863933e-06,2.346676826477051,0.901656687259674,0.901656687259674,0.0,196.63650512695312,203.0,34993.15625,0.0,2625.056396484375,1.0,281.3008728027344,283.606201171875,291.1271667480469,293.475341796875,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880223035812378,1.0,0.0,0.0,3.661561965942383,3.661586046218872,8.945942227001069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.0830078125,0.0,1546.0194091796875,1895.4371337890625,0.0,3291.70751953125,0.9078002572059632,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879816889762878,0.3653504252433777,0.3332771062850952,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9000409841537476,0.5512537360191345,0.5255045294761658,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903725147247314,0.5349948406219482,0.376120924949646,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7533994913101196,0.3189809620380401,0.3069693148136139,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6613277792930603,0.2140284031629562,0.986967921257019,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,298.2503967285156,284.7756652832031,1.0,0.6022506356239319,1.0,1.0,0.0,1.0,-3.036442995071411,3.03643536567688,7.410115358652547e-06,2.3441197872161865,0.8997953534126282,0.8997953534126282,0.0,198.96031188964844,206.0,34949.94140625,0.0,2630.604736328125,1.0,281.2580261230469,283.54522705078125,291.10125732421875,293.4036865234375,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928518295288086,1.0,0.0,0.0,3.658339738845825,3.6583638191223145,8.930203989621077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.736328125,0.0,1543.3267822265625,1895.4371337890625,0.0,3336.8671875,0.9071991443634032,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813857793807983,0.3625124394893646,0.3310253918170929,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929840922355652,0.5480239987373352,0.522819995880127,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857847452163696,0.5361322164535522,0.3771406412124634,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.748361349105835,0.317629873752594,0.3060163557529449,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563552021980286,0.2127432078123092,0.9827145338058472,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,298.2297058105469,284.5532531738281,1.0,0.6034652590751648,1.0,1.0,0.0,1.0,-3.0254809856414795,3.025473594665528,7.356757123488933e-06,2.33567762374878,0.8926485180854797,0.8926485180854797,0.0,203.5179443359375,209.0,35550.921875,0.0,2633.07763671875,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039653539657592,1.0,0.0,0.0,3.643561124801636,3.643584966659546,8.858198157213337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.85107421875,0.0,1529.1337890625,1895.4371337890625,0.0,3440.518310546875,0.9041016697883606,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813857793807983,0.3625124394893646,0.3310253918170929,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929840922355652,0.5480239987373352,0.522819995880127,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857847452163696,0.5361322164535522,0.3771406412124634,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.748361349105835,0.317629873752594,0.3060163557529449,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563552021980286,0.2127432078123092,0.9827145338058472,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,298.2297058105469,284.5532531738281,1.0,0.6034652590751648,1.0,1.0,0.0,1.0,-3.0254809856414795,3.025473594665528,7.356757123488933e-06,2.33567762374878,0.8926485180854797,0.8926485180854797,0.0,203.5179443359375,209.0,35550.921875,0.0,2633.07763671875,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039653539657592,1.0,0.0,0.0,3.643561124801636,3.643584966659546,8.858198157213337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.85107421875,0.0,1529.1337890625,1895.4371337890625,0.0,3440.518310546875,0.9041016697883606,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770854830741882,0.3613844215869903,0.3296243846416473,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882386088371277,0.5464974045753479,0.5209569931030273,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477232933044,0.5391052961349487,0.3788663744926452,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.74507737159729,0.3172445893287658,0.3054378032684326,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529332399368286,0.212093710899353,0.9792349338531494,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,298.2272033691406,284.7283935546875,1.0,0.604485034942627,1.0,1.0,0.0,1.0,-3.0187387466430664,3.0187313556671143,7.32352418708615e-06,2.3302676677703857,0.8910717368125916,0.8910717368125916,0.0,206.69949340820312,212.0,34499.2421875,0.0,2636.538818359375,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850967288017273,1.0,0.0,0.0,3.6302435398101807,3.630267381668091,8.793560937192524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.1875,0.0,1513.7943115234375,1895.4371337890625,0.0,3264.32421875,0.9011027812957764,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770854830741882,0.3613844215869903,0.3296243846416473,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882386088371277,0.5464974045753479,0.5209569931030273,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477232933044,0.5391052961349487,0.3788663744926452,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.74507737159729,0.3172445893287658,0.3054378032684326,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529332399368286,0.212093710899353,0.9792349338531494,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,298.2272033691406,284.7283935546875,1.0,0.604485034942627,1.0,1.0,0.0,1.0,-3.0187387466430664,3.0187313556671143,7.32352418708615e-06,2.3302676677703857,0.8910717368125916,0.8910717368125916,0.0,206.69949340820312,212.0,34499.2421875,0.0,2636.538818359375,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850967288017273,1.0,0.0,0.0,3.6302435398101807,3.630267381668091,8.793560937192524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.1875,0.0,1513.7943115234375,1895.4371337890625,0.0,3264.32421875,0.9011027812957764,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758508324623108,0.3618093132972717,0.3297809958457947,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866242170333862,0.5467166900634766,0.5208773016929626,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843809962272644,0.5437278151512146,0.3818787336349487,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443172335624695,0.3180752396583557,0.3060266375541687,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519942879676819,0.212452545762062,0.9800752997398376,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,298.24072265625,284.9473571777344,1.0,0.6061841249465942,1.0,1.0,0.0,1.0,-3.0241599082946777,3.0241525173187256,7.349565748882014e-06,2.3343310356140137,0.8928385972976685,0.8928385972976685,0.0,208.42938232421875,215.0,33682.828125,0.0,2655.897216796875,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640719056129456,1.0,0.0,0.0,3.62528657913208,3.625310182571411,8.769562782617868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.58740234375,0.0,1506.682373046875,1895.4371337890625,0.0,3067.199462890625,0.8998505473136902,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758508324623108,0.3618093132972717,0.3297809958457947,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866242170333862,0.5467166900634766,0.5208773016929626,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843809962272644,0.5437278151512146,0.3818787336349487,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443172335624695,0.3180752396583557,0.3060266375541687,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519942879676819,0.212452545762062,0.9800752997398376,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,298.24072265625,284.9473571777344,1.0,0.6061841249465942,1.0,1.0,0.0,1.0,-3.0241599082946777,3.0241525173187256,7.349565748882014e-06,2.3343310356140137,0.8928385972976685,0.8928385972976685,0.0,208.42938232421875,215.0,33682.828125,0.0,2655.897216796875,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640719056129456,1.0,0.0,0.0,3.62528657913208,3.625310182571411,8.769562782617868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.58740234375,0.0,1506.682373046875,1895.4371337890625,0.0,3067.199462890625,0.8998505473136902,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757536172866821,0.3629477918148041,0.3307017087936401,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862035870552063,0.5478608012199402,0.5218003988265991,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863061666488647,0.5491284132003784,0.3855303525924682,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445988655090332,0.3196061849594116,0.307362824678421,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522156596183777,0.2134767323732376,0.9841741323471068,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,298.2586669921875,285.1681213378906,1.0,0.608664870262146,1.0,1.0,0.0,1.0,-3.037293672561645,3.0372862815856934,7.413450930471299e-06,2.344430446624756,0.8975682258605957,0.8975682258605957,0.0,209.89259338378903,218.0,32955.6796875,0.0,2688.908203125,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475760221481323,1.0,0.0,0.0,3.630655527114868,3.6306793689727774,8.795558414931293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.794921875,0.0,1510.5291748046875,1895.4371337890625,0.0,2912.572265625,0.9008613228797911,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757536172866821,0.3629477918148041,0.3307017087936401,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862035870552063,0.5478608012199402,0.5218003988265991,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863061666488647,0.5491284132003784,0.3855303525924682,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445988655090332,0.3196061849594116,0.307362824678421,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522156596183777,0.2134767323732376,0.9841741323471068,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,298.2586669921875,285.1681213378906,1.0,0.608664870262146,1.0,1.0,0.0,1.0,-3.037293672561645,3.0372862815856934,7.413450930471299e-06,2.344430446624756,0.8975682258605957,0.8975682258605957,0.0,209.89259338378903,218.0,32955.6796875,0.0,2688.908203125,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475760221481323,1.0,0.0,0.0,3.630655527114868,3.6306793689727774,8.795558414931293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.794921875,0.0,1510.5291748046875,1895.4371337890625,0.0,2912.572265625,0.9008613228797911,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.77574223279953,0.3636541962623596,0.3312682807445526,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860386610031128,0.5486207604408264,0.5224326848983765,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872789740562439,0.5519892573356628,0.3874473571777344,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448067665100098,0.3205215334892273,0.3081751763820648,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524503231048584,0.2141439020633697,0.9869642853736876,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,298.268310546875,285.3414306640625,1.0,0.6101490259170532,1.0,1.0,0.0,1.0,-3.045368194580078,3.045360803604126,7.452923910022946e-06,2.3506646156311035,0.9017144441604614,0.9017144441604614,0.0,210.74191284179688,218.0,32309.544921875,0.0,2709.063232421875,1.0,282.0982666015625,284.2007751464844,290.9898376464844,292.97491455078125,293.1499938964844,293.1499938964844,282.1499938964844,35671.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382835984230042,1.0,0.0,0.0,3.637301206588745,3.6373250484466553,8.827786359688616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.0498046875,0.0,1516.6346435546875,1895.4371337890625,0.0,2825.68310546875,0.9022735953330994,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759765386581421,0.3644780814647674,0.3320224583148956,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861142992973328,0.5495267510414124,0.5232865214347839,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8884910941123962,0.554980993270874,0.3895332515239715,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452163100242615,0.3215481042861938,0.3091393113136291,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.6529029011726379,0.2149197459220886,0.9903799891471864,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,298.2788391113281,285.3874206542969,1.0,0.611809253692627,1.0,1.0,0.0,1.0,-3.055072546005249,3.0550649166107178,7.500508672819706e-06,2.35815954208374,0.9052203297615052,0.9052203297615052,0.0,211.5487823486328,221.0,32268.1171875,0.0,2732.293212890625,1.0,282.1417541503906,284.2535400390625,291.02996826171875,293.0641174316406,293.1499938964844,293.1499938964844,281.8500061035156,35540.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350078463554382,1.0,0.0,0.0,3.647039651870728,3.6470634937286377,8.8751204430082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.05029296875,0.0,1526.4434814453125,1895.4371337890625,0.0,2795.111083984375,0.9043216705322266,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739579677581787,0.3640708029270172,0.3323574066162109,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837568759918213,0.5492027997970581,0.5237600207328796,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901072502136,0.5586749315261841,0.3926768004894256,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441100478172302,0.3223034739494324,0.3103755712509155,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520675420761108,0.2155644297599792,0.995215892791748,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,298.2785949707031,285.1652526855469,1.0,0.6150059700012207,1.0,1.0,0.0,1.0,-3.067140817642212,3.0671331882476807,7.560468475276139e-06,2.367720365524292,0.9063683152198792,0.9063683152198792,0.0,214.6810913085937,224.0,32919.9296875,0.0,2772.481201171875,1.0,281.8577575683594,284.0111389160156,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536573052406311,1.0,0.0,0.0,3.660564661026001,3.66058874130249,8.941069040702132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.67431640625,0.0,1542.4215087890625,1895.4371337890625,0.0,2969.537353515625,0.9073970913887024,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739579677581787,0.3640708029270172,0.3323574066162109,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837568759918213,0.5492027997970581,0.5237600207328796,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901072502136,0.5586749315261841,0.3926768004894256,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441100478172302,0.3223034739494324,0.3103755712509155,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520675420761108,0.2155644297599792,0.995215892791748,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,298.2785949707031,285.1652526855469,1.0,0.6150059700012207,1.0,1.0,0.0,1.0,-3.067140817642212,3.0671331882476807,7.560468475276139e-06,2.367720365524292,0.9063683152198792,0.9063683152198792,0.0,214.6810913085937,224.0,32919.9296875,0.0,2772.481201171875,1.0,281.8577575683594,284.0111389160156,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536573052406311,1.0,0.0,0.0,3.660564661026001,3.66058874130249,8.941069040702132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.67431640625,0.0,1542.4215087890625,1895.4371337890625,0.0,2969.537353515625,0.9073970913887024,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688867449760437,0.3619870245456695,0.3309549391269684,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782365918159485,0.5468634963035583,0.522133469581604,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425911903381,0.5605542659759521,0.3943510353565216,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404576539993286,0.3216844797134399,0.3102518022060394,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487287282943726,0.2150764018297195,0.995046317577362,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,298.2628173828125,284.9289245605469,1.0,0.6173174381256104,1.0,1.0,0.0,1.0,-3.065171241760254,3.0651636123657227,7.551077942480333e-06,2.366332769393921,0.9041299819946288,0.9041299819946288,0.0,219.3414306640625,227.0,33538.27734375,0.0,2792.932861328125,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721068501472473,1.0,0.0,0.0,3.66495943069458,3.664983510971069,8.962551305558009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.7373046875,0.0,1549.135498046875,1895.4371337890625,0.0,3142.5732421875,0.908536970615387,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688867449760437,0.3619870245456695,0.3309549391269684,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782365918159485,0.5468634963035583,0.522133469581604,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425911903381,0.5605542659759521,0.3943510353565216,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404576539993286,0.3216844797134399,0.3102518022060394,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487287282943726,0.2150764018297195,0.995046317577362,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,298.2628173828125,284.9289245605469,1.0,0.6173174381256104,1.0,1.0,0.0,1.0,-3.065171241760254,3.0651636123657227,7.551077942480333e-06,2.366332769393921,0.9041299819946288,0.9041299819946288,0.0,219.3414306640625,227.0,33538.27734375,0.0,2792.932861328125,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721068501472473,1.0,0.0,0.0,3.66495943069458,3.664983510971069,8.962551305558009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.7373046875,0.0,1549.135498046875,1895.4371337890625,0.0,3142.5732421875,0.908536970615387,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632439136505127,0.3593842983245849,0.3289028406143188,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720725178718567,0.5437538027763367,0.5195529460906982,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.881013035774231,0.5618422627449036,0.3954674899578094,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.736182689666748,0.3204416930675506,0.3093982338905334,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446402668952942,0.2139782905578613,0.9916428327560424,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,298.2431945800781,284.7215270996094,1.0,0.6187630295753479,1.0,1.0,0.0,1.0,-3.05583119392395,3.055823802947998,7.505188477807678e-06,2.3591465950012207,0.89940345287323,0.89940345287323,0.0,224.03240966796875,230.0,34286.3359375,0.0,2798.8349609375,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885478138923645,1.0,0.0,0.0,3.659557342529297,3.659581422805786,8.93614867436554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.041015625,0.0,1545.0732421875,1895.4371337890625,0.0,3267.8955078125,0.9075058102607728,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632439136505127,0.3593842983245849,0.3289028406143188,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720725178718567,0.5437538027763367,0.5195529460906982,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.881013035774231,0.5618422627449036,0.3954674899578094,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.736182689666748,0.3204416930675506,0.3093982338905334,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6446402668952942,0.2139782905578613,0.9916428327560424,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,298.2431945800781,284.7215270996094,1.0,0.6187630295753479,1.0,1.0,0.0,1.0,-3.05583119392395,3.055823802947998,7.505188477807678e-06,2.3591465950012207,0.89940345287323,0.89940345287323,0.0,224.03240966796875,230.0,34286.3359375,0.0,2798.8349609375,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885478138923645,1.0,0.0,0.0,3.659557342529297,3.659581422805786,8.93614867436554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.041015625,0.0,1545.0732421875,1895.4371337890625,0.0,3267.8955078125,0.9075058102607728,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.759560227394104,0.3583709597587585,0.3276359438896179,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678893446922302,0.5422322154045105,0.5177245140075684,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431784629822,0.564920961856842,0.3972730934619903,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333506345748901,0.3201016783714294,0.3088812232017517,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418003439903259,0.2134568095207214,0.9888237714767456,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,298.24041748046875,284.891845703125,1.0,0.6199595928192139,1.0,1.0,0.0,1.0,-3.050256490707397,3.050248861312866,7.477373401343357e-06,2.3546504974365234,0.8999819159507751,0.8999819159507751,0.0,227.33917236328125,233.0,33236.03125,0.0,2804.981689453125,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674711585044861,1.0,0.0,0.0,3.655782461166382,3.655806541442871,8.91772288014181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.3310546875,0.0,1540.216552734375,1895.4371337890625,0.0,3099.088134765625,0.9066340327262878,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.759560227394104,0.3583709597587585,0.3276359438896179,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678893446922302,0.5422322154045105,0.5177245140075684,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431784629822,0.564920961856842,0.3972730934619903,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333506345748901,0.3201016783714294,0.3088812232017517,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418003439903259,0.2134568095207214,0.9888237714767456,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,298.24041748046875,284.891845703125,1.0,0.6199595928192139,1.0,1.0,0.0,1.0,-3.050256490707397,3.050248861312866,7.477373401343357e-06,2.3546504974365234,0.8999819159507751,0.8999819159507751,0.0,227.33917236328125,233.0,33236.03125,0.0,2804.981689453125,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674711585044861,1.0,0.0,0.0,3.655782461166382,3.655806541442871,8.91772288014181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.3310546875,0.0,1540.216552734375,1895.4371337890625,0.0,3099.088134765625,0.9066340327262878,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.758430540561676,0.357814073562622,0.3273824453353882,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665398359298706,0.5414823889732361,0.5172610878944397,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789300322532654,0.5663492679595947,0.3984861373901367,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325305342674255,0.3199837207794189,0.3089226484298706,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409634947776794,0.2132773697376251,0.9885299205780028,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,298.23895263671875,284.75006103515625,1.0,0.6207011342048645,1.0,1.0,0.0,1.0,-3.0505523681640625,3.0505449771881104,7.478895895474125e-06,2.354908943176269,0.897438645362854,0.897438645362854,0.0,228.60498046875,233.0,33985.87109375,0.0,2812.155029296875,1.0,281.298583984375,283.54058837890625,291.1162109375,293.36846923828125,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872338593006134,1.0,0.0,0.0,3.6525585651397705,3.65258264541626,8.902001127353287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.4853515625,0.0,1537.320556640625,1895.4371337890625,0.0,3144.74658203125,0.90592360496521,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566360235214233,0.3568649590015411,0.3267234861850738,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645447492599487,0.5403334498405457,0.5163883566856384,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779934048652649,0.567326545715332,0.3993208110332489,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.731210470199585,0.3196117877960205,0.3087309896945953,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396896243095398,0.2129188030958175,0.9875616431236268,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,298.2329406738281,284.7060852050781,1.0,0.6213499903678894,1.0,1.0,0.0,1.0,-3.048324584960937,3.0483169555664062,7.468088824680308e-06,2.3532369136810303,0.8952735662460327,0.8952735662460327,0.0,230.27442932128903,236.0,34001.35546875,0.0,2816.398681640625,1.0,281.2576599121094,283.4890441894531,291.12744140625,293.3492126464844,293.1499938964844,293.1499938964844,281.54998779296875,36269.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752196431159973,1.0,0.0,0.0,3.646665573120117,3.6466896533966064,8.873300316736277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.51611328125,0.0,1531.4769287109375,1895.4371337890625,0.0,3171.766357421875,0.904702126979828,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.753948986530304,0.3562169671058655,0.3258734941482544,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614456057548523,0.5392692685127258,0.5151031017303467,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824074745178,0.5707533955574036,0.4014358520507812,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292369604110718,0.3196243345737457,0.3085983991622925,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377493739128113,0.2127393186092376,0.9863846302032472,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,298.2352905273437,284.880126953125,1.0,0.6227232813835144,1.0,1.0,0.0,1.0,-3.046715259552002,3.04670786857605,7.459881544491509e-06,2.3518574237823486,0.8957227468490601,0.8957227468490601,0.0,233.0423583984375,239.0,32980.9765625,0.0,2827.59033203125,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859473705291748,1.0,0.0,0.0,3.6404213905334473,3.640445470809937,8.842938541420153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.28271484375,0.0,1523.625,1895.4371337890625,0.0,3024.06884765625,0.9032486081123352,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.753948986530304,0.3562169671058655,0.3258734941482544,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614456057548523,0.5392692685127258,0.5151031017303467,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824074745178,0.5707533955574036,0.4014358520507812,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292369604110718,0.3196243345737457,0.3085983991622925,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377493739128113,0.2127393186092376,0.9863846302032472,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,298.2352905273437,284.880126953125,1.0,0.6227232813835144,1.0,1.0,0.0,1.0,-3.046715259552002,3.04670786857605,7.459881544491509e-06,2.3518574237823486,0.8957227468490601,0.8957227468490601,0.0,233.0423583984375,239.0,32980.9765625,0.0,2827.59033203125,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859473705291748,1.0,0.0,0.0,3.6404213905334473,3.640445470809937,8.842938541420153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.28271484375,0.0,1523.625,1895.4371337890625,0.0,3024.06884765625,0.9032486081123352,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530485391616821,0.3566894233226776,0.3261591792106628,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601387739181519,0.5394421815872192,0.5150880813598633,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780226707458496,0.5754335522651672,0.4045506715774536,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287396788597107,0.3205240070819855,0.3093269169330597,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372475028038025,0.2133044004440307,0.9884492754936218,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,298.2491760253906,285.0716857910156,1.0,0.6246892213821411,1.0,1.0,0.0,1.0,-3.054135322570801,3.0541279315948486,7.496084435842931e-06,2.357510566711426,0.8989186882972717,0.8989186882972717,0.0,234.9154815673828,242.0,32010.146484375,0.0,2852.1875,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404960632324219,1.0,0.0,0.0,3.642261028289795,3.642285108566284,8.851878305904393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.4697265625,0.0,1524.0738525390625,1895.4371337890625,0.0,2846.350341796875,0.9035189151763916,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530485391616821,0.3566894233226776,0.3261591792106628,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601387739181519,0.5394421815872192,0.5150880813598633,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780226707458496,0.5754335522651672,0.4045506715774536,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287396788597107,0.3205240070819855,0.3093269169330597,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372475028038025,0.2133044004440307,0.9884492754936218,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,298.2491760253906,285.0716857910156,1.0,0.6246892213821411,1.0,1.0,0.0,1.0,-3.054135322570801,3.0541279315948486,7.496084435842931e-06,2.357510566711426,0.8989186882972717,0.8989186882972717,0.0,234.9154815673828,242.0,32010.146484375,0.0,2852.1875,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404960632324219,1.0,0.0,0.0,3.642261028289795,3.642285108566284,8.851878305904393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.4697265625,0.0,1524.0738525390625,1895.4371337890625,0.0,2846.350341796875,0.9035189151763916,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527845501899719,0.3576752543449402,0.3269872367382049,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594964146614075,0.5402848124504089,0.5157853960990906,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795756697654724,0.5806924104690552,0.4081354439258575,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288457155227661,0.321932852268219,0.3105957806110382,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374228596687317,0.2143560051918029,0.9928963780403136,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,298.2655944824219,285.2654724121094,1.0,0.627265989780426,1.0,1.0,0.0,1.0,-3.067145824432373,3.067138195037842,7.560047379229218e-06,2.367537260055542,0.9047269225120544,0.9047269225120544,0.0,236.702392578125,245.0,31119.64453125,-0.0,2887.72900390625,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823623538017273,1.0,0.0,0.0,3.653270483016968,3.653294324874878,8.905471986508928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.50830078125,0.0,1534.45751953125,1895.4371337890625,0.0,2689.17138671875,0.9058144092559814,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527845501899719,0.3576752543449402,0.3269872367382049,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594964146614075,0.5402848124504089,0.5157853960990906,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795756697654724,0.5806924104690552,0.4081354439258575,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288457155227661,0.321932852268219,0.3105957806110382,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374228596687317,0.2143560051918029,0.9928963780403136,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,298.2655944824219,285.2654724121094,1.0,0.627265989780426,1.0,1.0,0.0,1.0,-3.067145824432373,3.067138195037842,7.560047379229218e-06,2.367537260055542,0.9047269225120544,0.9047269225120544,0.0,236.702392578125,245.0,31119.64453125,-0.0,2887.72900390625,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823623538017273,1.0,0.0,0.0,3.653270483016968,3.653294324874878,8.905471986508928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.50830078125,0.0,1534.45751953125,1895.4371337890625,0.0,2689.17138671875,0.9058144092559814,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510356903076172,0.3570897281169891,0.3270594179630279,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573808670043945,0.5395523309707642,0.5157537460327148,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431090354919,0.5840793251991272,0.4110027253627777,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278138995170593,0.3223921060562134,0.3114819824695587,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366578340530396,0.2147927284240722,0.9965322613716124,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,298.2651672363281,285.0790710449219,1.0,0.6299512386322021,1.0,1.0,0.0,1.0,-3.076092481613159,3.076084852218628,7.604699931107461e-06,2.374645709991455,0.9049754738807678,0.9049754738807678,0.0,239.6951599121093,248.0,31977.087890625,-0.0,2921.5615234375,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403612375259399,1.0,0.0,0.0,3.6618173122406006,3.66184139251709,8.947189940045064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.056640625,0.0,1544.7938232421875,1895.4371337890625,0.0,2845.090576171875,0.90776926279068,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510356903076172,0.3570897281169891,0.3270594179630279,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573808670043945,0.5395523309707642,0.5157537460327148,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431090354919,0.5840793251991272,0.4110027253627777,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278138995170593,0.3223921060562134,0.3114819824695587,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366578340530396,0.2147927284240722,0.9965322613716124,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,298.2651672363281,285.0790710449219,1.0,0.6299512386322021,1.0,1.0,0.0,1.0,-3.076092481613159,3.076084852218628,7.604699931107461e-06,2.374645709991455,0.9049754738807678,0.9049754738807678,0.0,239.6951599121093,248.0,31977.087890625,-0.0,2921.5615234375,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403612375259399,1.0,0.0,0.0,3.6618173122406006,3.66184139251709,8.947189940045064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.056640625,0.0,1544.7938232421875,1895.4371337890625,0.0,2845.090576171875,0.90776926279068,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492933869361877,0.356229305267334,0.3265450894832611,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554295301437378,0.5385192036628723,0.5150856971740723,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784334659576416,0.5851251482963562,0.4119468331336975,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265538573265076,0.3221666812896728,0.3115010857582092,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.635579526424408,0.2146486937999725,0.9968438148498536,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,298.25946044921875,284.9222717285156,1.0,0.6310563683509827,1.0,1.0,0.0,1.0,-3.07620906829834,3.076201677322388,7.605434802826494e-06,2.3748016357421875,0.903397262096405,0.903397262096405,0.0,241.72491455078125,248.0,32770.890625,-0.0,2932.446533203125,1.0,281.6008605957031,283.7582397460937,291.2155456542969,293.4223022460937,293.1499938964844,293.1499938964844,281.54998779296875,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534330725669861,1.0,0.0,0.0,3.6634254455566406,3.663449764251709,8.955050248005136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.42724609375,0.0,1547.424560546875,1895.4371337890625,0.0,2967.435546875,0.9081650972366332,1.0,0.0,3.0,1.0,0.0
