time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471096515655518,0.3551208972930908,0.3257054686546325,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530188798904419,0.5371657013893127,0.5140092968940735,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769371509552002,0.5858709812164307,0.4125902354717254,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248866558074951,0.3217024803161621,0.3112394213676452,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341081857681274,0.2142945826053619,0.9960759282112122,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,298.2508239746094,284.87384033203125,1.0,0.6319421529769897,1.0,1.0,0.0,1.0,-3.0734457969665527,3.0734384059906006,7.591887424496235e-06,2.3727142810821533,0.902302622795105,0.902302622795105,0.0,243.98904418945312,251.0,32796.87109375,-0.0,2938.67822265625,1.0,281.5580139160156,283.70166015625,291.1885681152344,293.3600769042969,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605926036834717,1.0,0.0,0.0,3.66254186630249,3.662566184997559,8.950731285040092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.26611328125,0.0,1547.165771484375,1895.4371337890625,0.0,3034.562744140625,0.9080651998519896,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425585389137268,0.3525571823120117,0.3237016499042511,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480009436607361,0.5340138077735901,0.5113863945007324,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736945986747742,0.5868180394172668,0.4135114550590515,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212392687797546,0.3203713595867157,0.3103052675724029,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308156847953796,0.2132038474082946,0.9926776885986328,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,298.2290344238281,284.67242431640625,1.0,0.633193850517273,1.0,1.0,0.0,1.0,-3.0637881755828857,3.0637805461883545,7.544328127551125e-06,2.3652913570404053,0.8969540596008301,0.8969540596008301,0.0,248.44512939453125,239.0,33639.0,-0.0,2942.292724609375,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765527009963989,1.0,0.0,0.0,3.6537270545959473,3.653751134872437,8.907697974791517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.81689453125,0.0,1539.239501953125,1895.4371337890625,0.0,3184.265869140625,0.9062657952308656,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7425585389137268,0.3525571823120117,0.3237016499042511,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480009436607361,0.5340138077735901,0.5113863945007324,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736945986747742,0.5868180394172668,0.4135114550590515,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212392687797546,0.3203713595867157,0.3103052675724029,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308156847953796,0.2132038474082946,0.9926776885986328,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,298.2290344238281,284.67242431640625,1.0,0.633193850517273,1.0,1.0,0.0,1.0,-3.0637881755828857,3.0637805461883545,7.544328127551125e-06,2.3652913570404053,0.8969540596008301,0.8969540596008301,0.0,248.44512939453125,239.0,33639.0,-0.0,2942.292724609375,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765527009963989,1.0,0.0,0.0,3.6537270545959473,3.653751134872437,8.907697974791517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.81689453125,0.0,1539.239501953125,1895.4371337890625,0.0,3184.265869140625,0.9062657952308656,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433816194534302,0.351487249135971,0.3221573233604431,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490831255912781,0.5323211550712585,0.5091743469238281,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771048784255981,0.5894769430160522,0.4148388206958771,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224647402763367,0.3198982775211334,0.3094117939472198,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316402554512024,0.2126684784889221,0.9885810017585754,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,298.2253723144531,284.8347473144531,1.0,0.6299277544021606,1.0,1.0,0.0,1.0,-3.054859399795532,3.054851770401001,7.5000689321313985e-06,2.358250617980957,0.8967072367668152,0.8967072367668152,0.0,245.00387573242188,227.0,32457.865234375,-0.0,2906.200927734375,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598149418830872,1.0,0.0,0.0,3.646536111831665,3.6465601921081534,8.872670491655299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.408203125,0.0,1530.6116943359375,1895.4371337890625,0.0,3027.269287109375,0.9046302437782288,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433816194534302,0.351487249135971,0.3221573233604431,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490831255912781,0.5323211550712585,0.5091743469238281,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771048784255981,0.5894769430160522,0.4148388206958771,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224647402763367,0.3198982775211334,0.3094117939472198,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316402554512024,0.2126684784889221,0.9885810017585754,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,298.2253723144531,284.8347473144531,1.0,0.6299277544021606,1.0,1.0,0.0,1.0,-3.054859399795532,3.054851770401001,7.5000689321313985e-06,2.358250617980957,0.8967072367668152,0.8967072367668152,0.0,245.00387573242188,227.0,32457.865234375,-0.0,2906.200927734375,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598149418830872,1.0,0.0,0.0,3.646536111831665,3.6465601921081534,8.872670491655299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.408203125,0.0,1530.6116943359375,1895.4371337890625,0.0,3027.269287109375,0.9046302437782288,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488775253295898,0.3517983257770538,0.3218680322170257,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553122282028198,0.5321457386016846,0.5083774328231812,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861210942268372,0.5936722755432129,0.4172806739807129,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279190421104431,0.3205441236495971,0.309449702501297,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362937092781067,0.2130652368068695,0.9877794981002808,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,298.2371520996094,285.021728515625,1.0,0.6252046227455139,1.0,1.0,0.0,1.0,-3.0555624961853027,3.0555548667907715,7.503271717723692e-06,2.3586881160736084,0.8992090821266174,0.8992090821266174,0.0,236.38668823242188,215.0,31434.986328125,-0.0,2862.7138671875,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379909992218018,1.0,0.0,0.0,3.646510362625122,3.6465344429016113,8.872544867699617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.208984375,0.0,1529.1678466796875,1895.4371337890625,0.0,2822.95068359375,0.9045020341873168,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488775253295898,0.3517983257770538,0.3218680322170257,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553122282028198,0.5321457386016846,0.5083774328231812,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861210942268372,0.5936722755432129,0.4172806739807129,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279190421104431,0.3205441236495971,0.309449702501297,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362937092781067,0.2130652368068695,0.9877794981002808,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,298.2371520996094,285.021728515625,1.0,0.6252046227455139,1.0,1.0,0.0,1.0,-3.0555624961853027,3.0555548667907715,7.503271717723692e-06,2.3586881160736084,0.8992090821266174,0.8992090821266174,0.0,236.38668823242188,215.0,31434.986328125,-0.0,2862.7138671875,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379909992218018,1.0,0.0,0.0,3.646510362625122,3.6465344429016113,8.872544867699617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.208984375,0.0,1529.1678466796875,1895.4371337890625,0.0,2822.95068359375,0.9045020341873168,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571075558662415,0.3527444005012512,0.3221780359745025,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646017909049988,0.5327277183532715,0.5083340406417847,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504176139832,0.5985660552978516,0.4202378392219543,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358108162879944,0.321832537651062,0.3100926280021667,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434033513069153,0.2140786945819854,0.9896170496940612,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,298.25469970703125,285.2096252441406,1.0,0.6199918985366821,1.0,1.0,0.0,1.0,-3.0624148845672607,3.062407255172729,7.536868906754535e-06,2.363938093185425,0.9042273163795472,0.9042273163795472,0.0,225.54635620117188,203.0,30469.451171875,-0.0,2819.8818359375,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189548254013062,1.0,0.0,0.0,3.6550540924072266,3.655078172683716,8.914170166463009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.10595703125,0.0,1536.9521484375,1895.4371337890625,0.0,2645.88916015625,0.9062579274177552,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571075558662415,0.3527444005012512,0.3221780359745025,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646017909049988,0.5327277183532715,0.5083340406417847,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504176139832,0.5985660552978516,0.4202378392219543,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358108162879944,0.321832537651062,0.3100926280021667,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434033513069153,0.2140786945819854,0.9896170496940612,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,298.25469970703125,285.2096252441406,1.0,0.6199918985366821,1.0,1.0,0.0,1.0,-3.0624148845672607,3.062407255172729,7.536868906754535e-06,2.363938093185425,0.9042273163795472,0.9042273163795472,0.0,225.54635620117188,203.0,30469.451171875,-0.0,2819.8818359375,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189548254013062,1.0,0.0,0.0,3.6550540924072266,3.655078172683716,8.914170166463009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.10595703125,0.0,1536.9521484375,1895.4371337890625,0.0,2645.88916015625,0.9062579274177552,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616241574287415,0.3527470529079437,0.3222574293613434,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697372078895569,0.5325707197189331,0.5082643628120422,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049353003501892,0.6004005074501038,0.4216246306896209,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401562929153442,0.3222359418869018,0.310429960489273,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474217772483826,0.2144653499126434,0.9908307790756226,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,298.2573547363281,285.0678405761719,1.0,0.6172778606414795,1.0,1.0,0.0,1.0,-3.065964937210083,3.065957546234131,7.55456449041958e-06,2.366766929626465,0.9038041234016418,0.9038041234016418,0.0,219.955795288086,203.0,31266.6328125,-0.0,2797.73681640625,1.0,281.8984375,283.9591979980469,291.10205078125,293.1746826171875,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277237415313721,1.0,0.0,0.0,3.6589834690094,3.6590075492858887,8.933346293815703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.275390625,0.0,1541.7216796875,1895.4371337890625,0.0,2727.266357421875,0.9071168303489684,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654608488082886,0.3522297143936157,0.3217812478542328,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742360472679138,0.5318599939346313,0.507600724697113,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110876321792604,0.6016174554824829,0.4224759936332702,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440004348754883,0.3222619593143463,0.3103969991207123,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6510018706321716,0.2145738154649734,0.9908776879310608,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,298.25347900390625,285.02203369140625,1.0,0.6143062114715576,1.0,1.0,0.0,1.0,-3.0656421184539795,3.065634489059448,7.553182513220236e-06,2.366605520248413,0.9037300944328308,0.9037300944328308,0.0,214.7860870361328,191.0,31318.6171875,-0.0,2770.050048828125,1.0,281.85760498046875,283.9056701660156,291.1183776855469,293.1741638183594,293.1499938964844,293.1499938964844,281.54998779296875,35867.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349011540412903,1.0,0.0,0.0,3.660816192626953,3.6608405113220215,8.942298563852091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.60888671875,0.0,1544.242919921875,1895.4371337890625,0.0,2794.115966796875,0.907596468925476,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725216746330261,0.3503972887992859,0.3200055360794067,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826925158500671,0.5295000076293945,0.5052878260612488,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281182289124,0.6031087040901184,0.4234295487403869,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.751224160194397,0.3215979933738708,0.3096088469028473,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576723456382751,0.2142047733068466,0.9882798790931702,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,298.2377014160156,284.814453125,1.0,0.6076177358627319,1.0,1.0,0.0,1.0,-3.057811737060547,3.0578043460845947,7.514853223256068e-06,2.360647439956665,0.9002509713172913,0.9002509713172913,0.0,204.7496032714844,179.0,32104.53515625,-0.0,2702.18798828125,1.0,281.55816650390625,283.6591796875,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855259358882904,1.0,0.0,0.0,3.658421277999878,3.658445358276367,8.930601325118914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.67236328125,0.0,1543.1895751953125,1895.4371337890625,0.0,2984.553466796875,0.9072003960609436,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725216746330261,0.3503972887992859,0.3200055360794067,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826925158500671,0.5295000076293945,0.5052878260612488,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281182289124,0.6031087040901184,0.4234295487403869,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.751224160194397,0.3215979933738708,0.3096088469028473,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576723456382751,0.2142047733068466,0.9882798790931702,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,298.2377014160156,284.814453125,1.0,0.6076177358627319,1.0,1.0,0.0,1.0,-3.057811737060547,3.0578043460845947,7.514853223256068e-06,2.360647439956665,0.9002509713172913,0.9002509713172913,0.0,204.7496032714844,179.0,32104.53515625,-0.0,2702.18798828125,1.0,281.55816650390625,283.6591796875,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855259358882904,1.0,0.0,0.0,3.658421277999878,3.658445358276367,8.930601325118914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.67236328125,0.0,1543.1895751953125,1895.4371337890625,0.0,2984.553466796875,0.9072003960609436,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779001593589783,0.3486413955688476,0.3182831704616546,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891793489456177,0.5272423624992371,0.5030356049537659,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330806136131288,0.6037554740905762,0.4237831532955169,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.756736695766449,0.3206927180290222,0.3085900843143463,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626700162887573,0.2135635316371917,0.9845468997955322,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,298.22296142578125,284.6298217773437,1.0,0.6019987463951111,1.0,1.0,0.0,1.0,-3.04775071144104,3.047743320465088,7.465528597094817e-06,2.3528997898101807,0.8954822421073914,0.8954822421073914,0.0,197.1362152099609,179.0,33007.7109375,-0.0,2642.95458984375,1.0,281.2705078125,283.4396667480469,291.125,293.3357849121094,293.1499938964844,293.1499938964844,281.25,36297.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702160120010376,1.0,0.0,0.0,3.6501352787017822,3.650159358978272,8.89019361238752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.4296875,0.0,1535.546630859375,1895.4371337890625,0.0,3124.837158203125,0.9054775238037108,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797240614891052,0.3480531275272369,0.3176398873329162,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913877606391907,0.5264703631401062,0.5021960139274597,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363450407981871,0.6039688587188721,0.4238329231739044,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586122155189514,0.3203623592853546,0.3081787526607513,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643521189689636,0.2133153080940246,0.9830010533332824,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,298.2182312011719,284.61456298828125,1.0,0.6000164747238159,1.0,1.0,0.0,1.0,-3.043675184249878,3.043667793273926,7.445547907991568e-06,2.3497414588928223,0.8941658735275269,0.8941658735275269,0.0,194.5760955810547,167.0,32982.91796875,-0.0,2621.787109375,1.0,281.2582092285156,283.423583984375,291.0985107421875,293.2906494140625,293.1499938964844,293.1499938964844,281.54998779296875,36345.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871999204158783,1.0,0.0,0.0,3.6463160514831534,3.646340131759644,8.871599561643961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.22900390625,0.0,1531.658447265625,1895.4371337890625,0.0,3141.5634765625,0.9046699404716492,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.789950430393219,0.3471649289131164,0.3159743845462799,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.903251886367798,0.5248591899871826,0.4997604489326477,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.952658712863922,0.6066309809684753,0.4249204397201538,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686755061149597,0.3199872970581054,0.3070678114891052,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.673386812210083,0.2129897475242614,0.978368639945984,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,298.2161865234375,284.7731628417969,1.0,0.5920788049697876,1.0,1.0,0.0,1.0,-3.033134937286377,3.0331273078918457,7.393602118099807e-06,2.3414065837860107,0.8930727243423462,0.8930727243423462,0.0,183.0721435546875,155.0,31744.607421875,-0.0,2542.03662109375,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554685115814209,1.0,0.0,0.0,3.6356029510498047,3.635626792907715,8.819545200822176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.9814453125,0.0,1519.2049560546875,1895.4371337890625,0.0,2986.51416015625,0.9022518396377563,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.789950430393219,0.3471649289131164,0.3159743845462799,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.903251886367798,0.5248591899871826,0.4997604489326477,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.952658712863922,0.6066309809684753,0.4249204397201538,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686755061149597,0.3199872970581054,0.3070678114891052,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.673386812210083,0.2129897475242614,0.978368639945984,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,298.2161865234375,284.7731628417969,1.0,0.5920788049697876,1.0,1.0,0.0,1.0,-3.033134937286377,3.0331273078918457,7.393602118099807e-06,2.3414065837860107,0.8930727243423462,0.8930727243423462,0.0,183.0721435546875,155.0,31744.607421875,-0.0,2542.03662109375,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554685115814209,1.0,0.0,0.0,3.6356029510498047,3.635626792907715,8.819545200822176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.9814453125,0.0,1519.2049560546875,1895.4371337890625,0.0,2986.51416015625,0.9022518396377563,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.804908275604248,0.3476043939590454,0.3156481981277466,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215444922447203,0.5247219800949097,0.4988371133804321,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727941751480104,0.6108368039131165,0.4272433221340179,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832800149917603,0.3206971287727356,0.3070044815540313,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866433024406433,0.213557630777359,0.9775771498680116,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,298.2288513183594,284.961181640625,1.0,0.5846320390701294,1.0,1.0,0.0,1.0,-3.033388137817383,3.0333807468414307,7.394554813799914e-06,2.341482162475586,0.8947679400444031,0.8947679400444031,0.0,170.1833953857422,143.0,30734.77734375,-0.0,2475.830322265625,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331127166748047,1.0,0.0,0.0,3.632082939147949,3.6321067810058594,8.802475690572464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.93505859375,0.0,1513.8973388671875,1895.4371337890625,0.0,2777.440673828125,0.901341676712036,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.804908275604248,0.3476043939590454,0.3156481981277466,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215444922447203,0.5247219800949097,0.4988371133804321,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727941751480104,0.6108368039131165,0.4272433221340179,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832800149917603,0.3206971287727356,0.3070044815540313,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866433024406433,0.213557630777359,0.9775771498680116,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,298.2288513183594,284.961181640625,1.0,0.5846320390701294,1.0,1.0,0.0,1.0,-3.033388137817383,3.0333807468414307,7.394554813799914e-06,2.341482162475586,0.8947679400444031,0.8947679400444031,0.0,170.1833953857422,143.0,30734.77734375,-0.0,2475.830322265625,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331127166748047,1.0,0.0,0.0,3.632082939147949,3.6321067810058594,8.802475690572464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.93505859375,0.0,1513.8973388671875,1895.4371337890625,0.0,2777.440673828125,0.901341676712036,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133745789527893,0.3480587005615234,0.3157086074352264,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327330589294434,0.524940550327301,0.4986640512943268,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830281734466552,0.6132051348686218,0.4285941123962402,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919254302978516,0.3212917149066925,0.3072127401828766,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945227384567261,0.2140661627054214,0.9782365560531616,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,298.2372131347656,285.1100769042969,1.0,0.5811272263526917,1.0,1.0,0.0,1.0,-3.035916805267334,3.035909414291382,7.4068207140953746e-06,2.3434057235717773,0.8971522450447083,0.8971522450447083,0.0,163.63778686523438,143.0,29885.701171875,-0.0,2446.6728515625,1.0,282.0982360839844,284.0450744628906,290.8647155761719,292.7231140136719,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202340602874756,1.0,0.0,0.0,3.633410692214966,3.633434534072876,8.808911502455885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.13232421875,0.0,1514.3961181640625,1895.4371337890625,0.0,2657.73779296875,0.9015862345695496,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224650025367737,0.3486544787883758,0.3159680068492889,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451369643211364,0.5253289341926575,0.4987269639968872,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932324290275574,0.6157329082489014,0.4301343858242035,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8016608357429504,0.3220295011997223,0.3076001703739166,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7033913135528564,0.2147114425897598,0.9796359539031982,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,298.2469482421875,285.150634765625,1.0,0.5777933597564697,1.0,1.0,0.0,1.0,-3.040301322937012,3.04029393196106,7.428181106661213e-06,2.346769094467163,0.8990049958229065,0.8990049958229065,0.0,156.99473571777344,131.0,29785.873046875,-0.0,2420.405517578125,1.0,282.1417236328125,284.0960693359375,290.8896484375,292.78521728515625,293.1499938964844,293.1499938964844,282.45001220703125,35840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135529160499573,1.0,0.0,0.0,3.6373720169067374,3.637395858764648,8.828130830806913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.90283203125,0.0,1517.973388671875,1895.4371337890625,0.0,2595.949462890625,0.9023629426956176,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379337787628174,0.3500412106513977,0.3167533576488495,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.965074896812439,0.5263581275939941,0.4991968870162964,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225895881652832,0.4176133275032043,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179405331611633,0.323711484670639,0.3087054789066314,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182819843292236,0.2162123769521713,0.9840779900550842,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,298.2734069824219,285.3476867675781,1.0,0.5704891681671143,1.0,1.0,0.0,1.0,-3.0334551334381104,3.033447742462158,7.395492502837442e-06,2.341793298721313,0.9059467315673828,0.9059467315673828,0.0,146.3466796875,134.0,28874.666015625,-0.0,2352.59130859375,1.0,282.4416809082031,284.3290100097656,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975316047668457,1.0,0.0,0.0,3.6523916721344,3.6524155139923096,8.901187698029389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.9638671875,0.0,1532.67236328125,1895.4371337890625,0.0,2448.87890625,0.9055425524711608,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379337787628174,0.3500412106513977,0.3167533576488495,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.965074896812439,0.5263581275939941,0.4991968870162964,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225895881652832,0.4176133275032043,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179405331611633,0.323711484670639,0.3087054789066314,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182819843292236,0.2162123769521713,0.9840779900550842,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,298.2734069824219,285.3476867675781,1.0,0.5704891681671143,1.0,1.0,0.0,1.0,-3.0334551334381104,3.033447742462158,7.395492502837442e-06,2.341793298721313,0.9059467315673828,0.9059467315673828,0.0,146.3466796875,134.0,28874.666015625,-0.0,2352.59130859375,1.0,282.4416809082031,284.3290100097656,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975316047668457,1.0,0.0,0.0,3.6523916721344,3.6524155139923096,8.901187698029389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.9638671875,0.0,1532.67236328125,1895.4371337890625,0.0,2448.87890625,0.9055425524711608,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451019525527954,0.3497374653816223,0.3168341815471649,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.973381757736206,0.5256802439689636,0.4989538788795471,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307351589202881,0.4066113233566284,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254308104515076,0.3242997825145721,0.3094668686389923,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252627611160278,0.2170423567295074,0.9881794452667236,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,298.2949523925781,285.13348388671875,1.0,0.5670061111450195,1.0,1.0,0.0,1.0,-3.025869369506836,3.025861978530884,7.358160473813768e-06,2.335771083831787,0.9066889882087708,0.9066889882087708,0.0,141.58863830566406,137.0,29534.17578125,-0.0,2314.172119140625,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154730200767517,1.0,0.0,0.0,3.664239168167114,3.664263248443604,8.959028150457016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.06201171875,0.0,1546.8477783203125,1895.4371337890625,0.0,2613.6826171875,0.9082494378089904,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451019525527954,0.3497374653816223,0.3168341815471649,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.973381757736206,0.5256802439689636,0.4989538788795471,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307351589202881,0.4066113233566284,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254308104515076,0.3242997825145721,0.3094668686389923,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252627611160278,0.2170423567295074,0.9881794452667236,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,298.2949523925781,285.13348388671875,1.0,0.5670061111450195,1.0,1.0,0.0,1.0,-3.025869369506836,3.025861978530884,7.358160473813768e-06,2.335771083831787,0.9066889882087708,0.9066889882087708,0.0,141.58863830566406,137.0,29534.17578125,-0.0,2314.172119140625,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154730200767517,1.0,0.0,0.0,3.664239168167114,3.664263248443604,8.959028150457016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.06201171875,0.0,1546.8477783203125,1895.4371337890625,0.0,2613.6826171875,0.9082494378089904,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456383943557739,0.3481077551841736,0.3155624270439148,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741073846817015,0.5234848856925964,0.4971363246440887,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362524628639221,0.4041736423969269,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.826673686504364,0.3237076997756958,0.3091048002243042,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266853451728821,0.2169436961412429,0.9884985685348512,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,298.293212890625,284.923583984375,1.0,0.5654788017272949,1.0,1.0,0.0,1.0,-3.019173145294189,3.0191657543182373,7.325531896640314e-06,2.3305604457855225,0.904640793800354,0.904640793800354,0.0,140.34957885742188,140.0,30344.82421875,-0.0,2295.654296875,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365896344184875,1.0,0.0,0.0,3.668014049530029,3.668038129806519,8.977497145679081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.693359375,0.0,1552.684814453125,1895.4371337890625,0.0,2809.869384765625,0.90923273563385,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456383943557739,0.3481077551841736,0.3155624270439148,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741073846817015,0.5234848856925964,0.4971363246440887,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362524628639221,0.4041736423969269,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.826673686504364,0.3237076997756958,0.3091048002243042,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266853451728821,0.2169436961412429,0.9884985685348512,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,298.293212890625,284.923583984375,1.0,0.5654788017272949,1.0,1.0,0.0,1.0,-3.019173145294189,3.0191657543182373,7.325531896640314e-06,2.3305604457855225,0.904640793800354,0.904640793800354,0.0,140.34957885742188,140.0,30344.82421875,-0.0,2295.654296875,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365896344184875,1.0,0.0,0.0,3.668014049530029,3.668038129806519,8.977497145679081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.693359375,0.0,1552.684814453125,1895.4371337890625,0.0,2809.869384765625,0.90923273563385,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425583839416504,0.3459052145481109,0.3137373924255371,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707528352737428,0.5205772519111633,0.4945879876613617,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393985152244568,0.4064768850803375,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243858218193054,0.3224695920944214,0.3081066906452179,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248572111129761,0.2162209451198578,0.9860710501670836,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,298.2767028808594,284.71612548828125,1.0,0.5650550127029419,1.0,1.0,0.0,1.0,-3.012566328048706,3.012559175491333,7.293417638720712e-06,2.325422763824463,0.8998377323150635,0.8998377323150635,0.0,140.99887084960938,143.0,31138.400390625,-0.0,2287.076171875,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534919023513794,1.0,0.0,0.0,3.6621291637420654,3.662153244018554,8.948713343670534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.69482421875,0.0,1548.047607421875,1895.4371337890625,0.0,2967.987060546875,0.9080906510353088,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425583839416504,0.3459052145481109,0.3137373924255371,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707528352737428,0.5205772519111633,0.4945879876613617,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393985152244568,0.4064768850803375,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243858218193054,0.3224695920944214,0.3081066906452179,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248572111129761,0.2162209451198578,0.9860710501670836,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,298.2767028808594,284.71612548828125,1.0,0.5650550127029419,1.0,1.0,0.0,1.0,-3.012566328048706,3.012559175491333,7.293417638720712e-06,2.325422763824463,0.8998377323150635,0.8998377323150635,0.0,140.99887084960938,143.0,31138.400390625,-0.0,2287.076171875,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534919023513794,1.0,0.0,0.0,3.6621291637420654,3.662153244018554,8.948713343670534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.69482421875,0.0,1548.047607421875,1895.4371337890625,0.0,2967.987060546875,0.9080906510353088,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403025269508362,0.3446857035160064,0.3127505481243133,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681756496429444,0.5189777612686157,0.4932025969028473,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.640277624130249,0.4086513519287109,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225036859512329,0.3217122256755829,0.3074899613857269,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232306003570557,0.215703472495079,0.9842028617858888,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,298.2653503417969,284.5604553222656,1.0,0.5650947093963623,1.0,1.0,0.0,1.0,-3.0093414783477783,3.009334087371826,7.277764780155849e-06,2.322913408279419,0.8958519697189331,0.8958519697189331,0.0,141.73802185058594,143.0,31932.275390625,-0.0,2285.067626953125,1.0,281.301025390625,283.4076232910156,290.9613342285156,293.1363525390625,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629885911941528,1.0,0.0,0.0,3.655319213867188,3.6553432941436768,8.915463354242092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.2109375,0.0,1541.6234130859375,1895.4371337890625,0.0,3057.037353515625,0.9066395163536072,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375231623649597,0.3433720469474792,0.3116155564785003,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649301767349244,0.5172696709632874,0.4916494488716125,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.640735387802124,0.4114820659160614,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201109766960144,0.3208611607551574,0.3067477643489837,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211139798164368,0.2150827646255493,0.9817724227905272,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,298.2520446777344,284.5155334472656,1.0,0.5652257800102234,1.0,1.0,0.0,1.0,-3.005699157714844,3.0056920051574707,7.260120128194103e-06,2.320085525512696,0.8924016952514648,0.8924016952514648,0.0,142.73001098632812,146.0,31966.51171875,-0.0,2283.60791015625,1.0,281.2582092285156,283.3571472167969,290.9161682128906,293.0452880859375,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667710423469543,1.0,0.0,0.0,3.6453895568847656,3.645413637161255,8.867091310094111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.056640625,0.0,1531.563720703125,1895.4371337890625,0.0,3092.519775390625,0.9045475125312804,1.0,0.0,3.0,1.0,0.0
