time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334161043167114,0.342317521572113,0.3102883100509643,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597117900848388,0.5154711604118347,0.4895348250865936,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431183815002441,0.4162247776985168,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164212107658386,0.3202196955680847,0.3058763146400451,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177684307098389,0.2145519703626632,0.978611171245575,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,298.24346923828125,284.687744140625,1.0,0.5659177303314209,1.0,1.0,0.0,1.0,-3.002406358718872,3.002399206161499,7.243906111398246e-06,2.317408561706543,0.8902544379234314,0.8902544379234314,0.0,144.5161590576172,149.0,30902.287109375,-0.0,2286.8505859375,1.0,281.5420837402344,283.57373046875,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483067750930786,1.0,0.0,0.0,3.629846811294556,3.629870653152466,8.79163906120084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49560546875,0.0,1513.8026123046875,1895.4371337890625,0.0,2919.414306640625,0.901055634021759,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334161043167114,0.342317521572113,0.3102883100509643,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597117900848388,0.5154711604118347,0.4895348250865936,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431183815002441,0.4162247776985168,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164212107658386,0.3202196955680847,0.3058763146400451,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177684307098389,0.2145519703626632,0.978611171245575,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,298.24346923828125,284.687744140625,1.0,0.5659177303314209,1.0,1.0,0.0,1.0,-3.002406358718872,3.002399206161499,7.243906111398246e-06,2.317408561706543,0.8902544379234314,0.8902544379234314,0.0,144.5161590576172,149.0,30902.287109375,-0.0,2286.8505859375,1.0,281.5420837402344,283.57373046875,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483067750930786,1.0,0.0,0.0,3.629846811294556,3.629870653152466,8.79163906120084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49560546875,0.0,1513.8026123046875,1895.4371337890625,0.0,2919.414306640625,0.901055634021759,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315535187721252,0.3425357937812805,0.3103095889091491,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568820595741272,0.5151312351226807,0.4889886379241943,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473571062088013,0.4192553162574768,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147634267807007,0.320687860250473,0.3061434030532837,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163223624229431,0.2149171531200409,0.979570209980011,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,298.2519836425781,284.881103515625,1.0,0.567404568195343,1.0,1.0,0.0,1.0,-3.006885290145874,3.006877899169922,7.265330168593209e-06,2.3207783699035645,0.8909184336662292,0.8909184336662292,0.0,145.9309539794922,152.0,29934.810546875,-0.0,2302.169189453125,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256970643997192,1.0,0.0,0.0,3.621652364730835,3.621675968170166,8.751989639677049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.22705078125,0.0,1503.354248046875,1895.4371337890625,0.0,2708.42724609375,0.8990995287895203,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315535187721252,0.3425357937812805,0.3103095889091491,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568820595741272,0.5151312351226807,0.4889886379241943,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473571062088013,0.4192553162574768,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147634267807007,0.320687860250473,0.3061434030532837,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163223624229431,0.2149171531200409,0.979570209980011,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,298.2519836425781,284.881103515625,1.0,0.567404568195343,1.0,1.0,0.0,1.0,-3.006885290145874,3.006877899169922,7.265330168593209e-06,2.3207783699035645,0.8909184336662292,0.8909184336662292,0.0,145.9309539794922,152.0,29934.810546875,-0.0,2302.169189453125,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256970643997192,1.0,0.0,0.0,3.621652364730835,3.621675968170166,8.751989639677049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.22705078125,0.0,1503.354248046875,1895.4371337890625,0.0,2708.42724609375,0.8990995287895203,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.830470085144043,0.3433431386947632,0.3109535872936249,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549184441566468,0.5155221223831177,0.4892444908618927,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527172327041626,0.4218906760215759,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139268755912781,0.3217792510986328,0.3070816993713379,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157782316207886,0.2158647924661636,0.983416736125946,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,298.2684326171875,285.08270263671875,1.0,0.5696423053741455,1.0,1.0,0.0,1.0,-3.0168819427490234,3.0168747901916504,7.313625246752053e-06,2.328453779220581,0.8943067193031311,0.8943067193031311,0.0,147.41421508789062,155.0,29087.193359375,-0.0,2327.888671875,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063812851905823,1.0,0.0,0.0,3.6226706504821777,3.622694492340088,8.756912279750395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.9013671875,0.0,1502.6124267578125,1895.4371337890625,0.0,2529.909423828125,0.8991580009460449,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.830470085144043,0.3433431386947632,0.3109535872936249,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549184441566468,0.5155221223831177,0.4892444908618927,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527172327041626,0.4218906760215759,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139268755912781,0.3217792510986328,0.3070816993713379,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157782316207886,0.2158647924661636,0.983416736125946,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,298.2684326171875,285.08270263671875,1.0,0.5696423053741455,1.0,1.0,0.0,1.0,-3.0168819427490234,3.0168747901916504,7.313625246752053e-06,2.328453779220581,0.8943067193031311,0.8943067193031311,0.0,147.41421508789062,155.0,29087.193359375,-0.0,2327.888671875,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063812851905823,1.0,0.0,0.0,3.6226706504821777,3.622694492340088,8.756912279750395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.9013671875,0.0,1502.6124267578125,1895.4371337890625,0.0,2529.909423828125,0.8991580009460449,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298299908638,0.344677984714508,0.3120696246623993,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534248113632202,0.5165338516235352,0.4900908172130584,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589673757553101,0.424456775188446,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135547637939453,0.3233766853809356,0.308510273694992,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157918214797974,0.2172856926918029,0.9894561767578124,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,298.2901306152344,285.3128967285156,1.0,0.5725409984588623,1.0,1.0,0.0,1.0,-3.031299114227295,3.0312917232513428,7.383653155557113e-06,2.339564085006714,0.9010258316993712,0.9010258316993712,0.0,149.05532836914062,158.0,28462.509765625,-0.0,2362.6767578125,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79179847240448,1.0,0.0,0.0,3.6350231170654297,3.63504695892334,8.816732020022755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.71435546875,0.0,1513.94189453125,1895.4371337890625,0.0,2396.689453125,0.901708960533142,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298299908638,0.344677984714508,0.3120696246623993,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534248113632202,0.5165338516235352,0.4900908172130584,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589673757553101,0.424456775188446,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135547637939453,0.3233766853809356,0.308510273694992,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157918214797974,0.2172856926918029,0.9894561767578124,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,298.2901306152344,285.3128967285156,1.0,0.5725409984588623,1.0,1.0,0.0,1.0,-3.031299114227295,3.0312917232513428,7.383653155557113e-06,2.339564085006714,0.9010258316993712,0.9010258316993712,0.0,149.05532836914062,158.0,28462.509765625,-0.0,2362.6767578125,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79179847240448,1.0,0.0,0.0,3.6350231170654297,3.63504695892334,8.816732020022755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.71435546875,0.0,1513.94189453125,1895.4371337890625,0.0,2396.689453125,0.901708960533142,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291651010513306,0.344791829586029,0.3125342428684234,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522663950920104,0.5165098309516907,0.4904455542564392,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6613996028900146,0.4261868894100189,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130872249603271,0.323858231306076,0.3092155158519745,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155932784080505,0.2178079187870025,0.9926406145095824,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,298.2935791015625,285.1519775390625,1.0,0.5741695165634155,1.0,1.0,0.0,1.0,-3.039043426513672,3.03903603553772,7.421575901389588e-06,2.3456034660339355,0.901005744934082,0.901005744934082,0.0,150.09127807617188,158.0,29136.62890625,-0.0,2382.283447265625,1.0,282.1988525390625,284.1312866210937,290.82135009765625,292.7664489746094,293.1499938964844,293.1499938964844,282.1499938964844,35696.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034428358078003,1.0,0.0,0.0,3.641088962554932,3.641112804412842,8.846181458466162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.2685546875,0.0,1521.013427734375,1895.4371337890625,0.0,2502.944091796875,0.9030342698097228,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271980881690979,0.3443094491958618,0.3123568296432495,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495608806610109,0.5158534049987793,0.4901155531406402,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628840565681458,0.4292148053646087,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114390969276428,0.3238889575004577,0.3094695508480072,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143381237983704,0.2179860025644302,0.9943336248397828,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,298.28826904296875,285.1037292480469,1.0,0.5757428407669067,1.0,1.0,0.0,1.0,-3.044418811798096,3.044411420822144,7.448021278833039e-06,2.349823236465454,0.9014283418655396,0.9014283418655396,0.0,151.58116149902344,161.0,29216.990234375,-0.0,2399.947265625,1.0,282.1577453613281,284.07684326171875,290.8302917480469,292.7596740722656,293.1499938964844,293.1499938964844,281.8500061035156,35760.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128200173377991,1.0,0.0,0.0,3.64487099647522,3.644895076751709,8.864569167599257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.37890625,0.0,1525.6806640625,1895.4371337890625,0.0,2589.186279296875,0.9039549231529236,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213748335838318,0.3424319326877594,0.3110606670379638,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416956305503844,0.5134872198104858,0.4883418679237366,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637370586395264,0.4372461140155792,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061566352844238,0.3231121301651001,0.309125691652298,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099168300628662,0.2176116704940796,0.9943710565567015,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,298.263916015625,284.8831787109375,1.0,0.578594446182251,1.0,1.0,0.0,1.0,-3.0500221252441406,3.0500147342681885,7.475684469682163e-06,2.3542416095733643,0.8987070918083191,0.8987070918083191,0.0,155.22328186035156,164.0,29987.30859375,-0.0,2429.28955078125,1.0,281.8582763671875,283.8273010253906,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360022306442261,1.0,0.0,0.0,3.64612078666687,3.64614462852478,8.870649139680609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78125,0.0,1528.7459716796875,1895.4371337890625,0.0,2804.387939453125,0.9043810963630676,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213748335838318,0.3424319326877594,0.3110606670379638,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416956305503844,0.5134872198104858,0.4883418679237366,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637370586395264,0.4372461140155792,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061566352844238,0.3231121301651001,0.309125691652298,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099168300628662,0.2176116704940796,0.9943710565567015,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,298.263916015625,284.8831787109375,1.0,0.578594446182251,1.0,1.0,0.0,1.0,-3.0500221252441406,3.0500147342681885,7.475684469682163e-06,2.3542416095733643,0.8987070918083191,0.8987070918083191,0.0,155.22328186035156,164.0,29987.30859375,-0.0,2429.28955078125,1.0,281.8582763671875,283.8273010253906,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360022306442261,1.0,0.0,0.0,3.64612078666687,3.64614462852478,8.870649139680609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78125,0.0,1528.7459716796875,1895.4371337890625,0.0,2804.387939453125,0.9043810963630676,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164350986480713,0.3418587744235992,0.310204267501831,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347193837165833,0.5123478770256042,0.4869087934494018,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.665459156036377,0.4444825649261474,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.801399290561676,0.3230243027210235,0.3088509440422058,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057180404663086,0.21757672727108,0.9938238263130188,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,298.2535705566406,285.0816955566406,1.0,0.5811993479728699,1.0,1.0,0.0,1.0,-3.0549750328063965,3.054967403411865,7.499816547351656e-06,2.357994556427002,0.902010142803192,0.902010142803192,0.0,158.5475311279297,167.0,29246.6953125,-0.0,2455.86767578125,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233404159545898,1.0,0.0,0.0,3.651005506515503,3.651029586791992,8.894433563000348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.09912109375,0.0,1533.1151123046875,1895.4371337890625,0.0,2686.54345703125,0.9054067730903624,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164350986480713,0.3418587744235992,0.310204267501831,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347193837165833,0.5123478770256042,0.4869087934494018,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.665459156036377,0.4444825649261474,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.801399290561676,0.3230243027210235,0.3088509440422058,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057180404663086,0.21757672727108,0.9938238263130188,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,298.2535705566406,285.0816955566406,1.0,0.5811993479728699,1.0,1.0,0.0,1.0,-3.0549750328063965,3.054967403411865,7.499816547351656e-06,2.357994556427002,0.902010142803192,0.902010142803192,0.0,158.5475311279297,167.0,29246.6953125,-0.0,2455.86767578125,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233404159545898,1.0,0.0,0.0,3.651005506515503,3.651029586791992,8.894433563000348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.09912109375,0.0,1533.1151123046875,1895.4371337890625,0.0,2686.54345703125,0.9054067730903624,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120186924934387,0.3405856788158417,0.3095510900020599,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.92850661277771,0.5105956196784973,0.4857653677463531,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662300229072571,0.4511116743087768,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973061800003052,0.322595477104187,0.308811604976654,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021054625511169,0.2173231244087219,0.9940786957740784,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,298.2373352050781,284.87127685546875,1.0,0.5838223695755005,1.0,1.0,0.0,1.0,-3.061049461364746,3.061041831970215,7.529863523814129e-06,2.3627638816833496,0.8992936611175537,0.8992936611175537,0.0,161.70809936523438,170.0,29942.046875,-0.0,2483.781494140625,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354946374893188,1.0,0.0,0.0,3.650943279266357,3.650967359542847,8.894130019143631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.1328125,0.0,1534.427978515625,1895.4371337890625,0.0,2799.65185546875,0.905491590499878,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120186924934387,0.3405856788158417,0.3095510900020599,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.92850661277771,0.5105956196784973,0.4857653677463531,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662300229072571,0.4511116743087768,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973061800003052,0.322595477104187,0.308811604976654,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021054625511169,0.2173231244087219,0.9940786957740784,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,298.2373352050781,284.87127685546875,1.0,0.5838223695755005,1.0,1.0,0.0,1.0,-3.061049461364746,3.061041831970215,7.529863523814129e-06,2.3627638816833496,0.8992936611175537,0.8992936611175537,0.0,161.70809936523438,170.0,29942.046875,-0.0,2483.781494140625,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354946374893188,1.0,0.0,0.0,3.650943279266357,3.650967359542847,8.894130019143631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.1328125,0.0,1534.427978515625,1895.4371337890625,0.0,2799.65185546875,0.905491590499878,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076851963996887,0.3402009010314941,0.3089082241058349,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225459694862366,0.5096985101699829,0.4846080243587494,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678566932678223,0.457541823387146,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933694124221802,0.3226912319660187,0.3087290525436401,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.698566734790802,0.2173916548490524,0.9939682483673096,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,298.2308349609375,285.0791931152344,1.0,0.5863178968429565,1.0,1.0,0.0,1.0,-3.0663774013519287,3.066370010375977,7.555949196103029e-06,2.3668136596679688,0.9026662707328796,0.9026662707328796,0.0,164.78509521484375,173.0,29260.28515625,-0.0,2509.95458984375,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212478160858154,1.0,0.0,0.0,3.654996871948242,3.655020713806152,8.913890496842214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.8837890625,0.0,1537.7303466796875,1895.4371337890625,0.0,2667.133544921875,0.9063172936439514,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076851963996887,0.3402009010314941,0.3089082241058349,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225459694862366,0.5096985101699829,0.4846080243587494,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678566932678223,0.457541823387146,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933694124221802,0.3226912319660187,0.3087290525436401,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.698566734790802,0.2173916548490524,0.9939682483673096,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,298.2308349609375,285.0791931152344,1.0,0.5863178968429565,1.0,1.0,0.0,1.0,-3.0663774013519287,3.066370010375977,7.555949196103029e-06,2.3668136596679688,0.9026662707328796,0.9026662707328796,0.0,164.78509521484375,173.0,29260.28515625,-0.0,2509.95458984375,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212478160858154,1.0,0.0,0.0,3.654996871948242,3.655020713806152,8.913890496842214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.8837890625,0.0,1537.7303466796875,1895.4371337890625,0.0,2667.133544921875,0.9063172936439514,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060529232025146,0.3398292660713196,0.3088667690753937,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202615022659302,0.5091089010238647,0.4843477308750152,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684605479240417,0.4602296352386474,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919436097145081,0.3226833939552307,0.308919608592987,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973143815994263,0.217417761683464,0.994766652584076,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,298.2265625,284.9169921875,1.0,0.587640106678009,1.0,1.0,0.0,1.0,-3.070437431335449,3.070429801940918,7.576060852443334e-06,2.3699851036071777,0.9010614156723022,0.9010614156723022,0.0,166.16134643554688,173.0,29907.044921875,-0.0,2524.878173828125,1.0,281.8985290527344,283.8732604980469,290.68878173828125,292.69537353515625,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292514085769653,1.0,0.0,0.0,3.656054973602295,3.656079053878784,8.919052447708964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.689453125,0.0,1539.5535888671875,1895.4371337890625,0.0,2741.478271484375,0.9065508842468262,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034816384315491,0.3389827609062195,0.3083239793777466,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9170080423355104,0.5080331563949585,0.4835710823535919,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683231592178345,0.4637316167354584,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897623181343079,0.3223406970500946,0.3087809681892395,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953731179237366,0.2171955555677414,0.9945135116577148,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,298.2166748046875,284.8690795898437,1.0,0.5888810157775879,1.0,1.0,0.0,1.0,-3.072593927383423,3.0725865364074707,7.586833362438483e-06,2.3717026710510254,0.8999237418174744,0.8999237418174744,0.0,167.83981323242188,176.0,29957.171875,-0.0,2537.78466796875,1.0,281.857666015625,283.82000732421875,290.686767578125,292.6659545898437,293.1499938964844,293.1499938964844,281.54998779296875,36042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347715735435486,1.0,0.0,0.0,3.6544055938720703,3.65442967414856,8.911007398637594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.68359375,0.0,1538.3909912109375,1895.4371337890625,0.0,2792.9072265625,0.9062771201133728,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959620952606201,0.3366058766841888,0.306571751832962,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079340100288392,0.5051112174987793,0.4812507033348083,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964944124221802,0.6668814420700073,0.4670011103153229,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831808924674988,0.3210611939430237,0.3079467117786407,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893709301948547,0.2162489295005798,0.9919137358665466,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,298.19049072265625,284.6585388183594,1.0,0.5907676219940186,1.0,1.0,0.0,1.0,-3.0675172805786133,3.067509889602661,7.56223380449228e-06,2.367972612380981,0.8943121433258057,0.8943121433258057,0.0,172.32464599609375,179.0,30715.515625,-0.0,2551.556396484375,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522092700004578,1.0,0.0,0.0,3.6441292762756334,3.644153356552124,8.860961315804161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.1279296875,0.0,1528.858154296875,1895.4371337890625,0.0,2955.967529296875,0.9041482210159302,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959620952606201,0.3366058766841888,0.306571751832962,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079340100288392,0.5051112174987793,0.4812507033348083,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964944124221802,0.6668814420700073,0.4670011103153229,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831808924674988,0.3210611939430237,0.3079467117786407,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893709301948547,0.2162489295005798,0.9919137358665466,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,298.19049072265625,284.6585388183594,1.0,0.5907676219940186,1.0,1.0,0.0,1.0,-3.0675172805786133,3.067509889602661,7.56223380449228e-06,2.367972612380981,0.8943121433258057,0.8943121433258057,0.0,172.32464599609375,179.0,30715.515625,-0.0,2551.556396484375,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522092700004578,1.0,0.0,0.0,3.6441292762756334,3.644153356552124,8.860961315804161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.1279296875,0.0,1528.858154296875,1895.4371337890625,0.0,2955.967529296875,0.9041482210159302,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.789958119392395,0.3355720341205597,0.3053337633609772,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900970697402954,0.5034635066986084,0.4793781638145447,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922085404396056,0.6682677865028381,0.4674294590950012,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778335213661194,0.3205569684505462,0.3073070049285888,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843697428703308,0.2157922685146331,0.9895159006118774,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,298.1845703125,284.842529296875,1.0,0.5920787453651428,1.0,1.0,0.0,1.0,-3.060627222061157,3.060619592666626,7.52783262214507e-06,2.362457752227783,0.8942826390266418,0.8942826390266418,0.0,176.0732421875,182.0,29778.119140625,-0.0,2557.98681640625,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365418314933777,1.0,0.0,0.0,3.636267900466919,3.636291742324829,8.822771633276716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.61572265625,0.0,1519.32958984375,1895.4371337890625,0.0,2809.423095703125,0.9023478627204896,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.789958119392395,0.3355720341205597,0.3053337633609772,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900970697402954,0.5034635066986084,0.4793781638145447,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922085404396056,0.6682677865028381,0.4674294590950012,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778335213661194,0.3205569684505462,0.3073070049285888,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843697428703308,0.2157922685146331,0.9895159006118774,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,298.1845703125,284.842529296875,1.0,0.5920787453651428,1.0,1.0,0.0,1.0,-3.060627222061157,3.060619592666626,7.52783262214507e-06,2.362457752227783,0.8942826390266418,0.8942826390266418,0.0,176.0732421875,182.0,29778.119140625,-0.0,2557.98681640625,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365418314933777,1.0,0.0,0.0,3.636267900466919,3.636291742324829,8.822771633276716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.61572265625,0.0,1519.32958984375,1895.4371337890625,0.0,2809.423095703125,0.9023478627204896,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880129218101501,0.3360287547111511,0.3055400550365448,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983569145202637,0.5034261345863342,0.4790956377983093,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914186596870422,0.671870231628418,0.4696827232837677,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761580944061279,0.3212387561798095,0.3077731728553772,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828563213348389,0.2163066267967224,0.9911456108093262,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,298.1961975097656,285.0682373046875,1.0,0.5939376950263977,1.0,1.0,0.0,1.0,-3.065753221511841,3.0657458305358887,7.552803708676947e-06,2.366302728652954,0.8977131247520447,0.8977131247520447,0.0,178.0847930908203,185.0,29073.01953125,-0.0,2578.330078125,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159777522087097,1.0,0.0,0.0,3.637542247772217,3.637566089630127,8.82895676568296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40087890625,0.0,1518.9427490234375,1895.4371337890625,0.0,2618.347412109375,0.9024747014045716,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880129218101501,0.3360287547111511,0.3055400550365448,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983569145202637,0.5034261345863342,0.4790956377983093,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914186596870422,0.671870231628418,0.4696827232837677,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761580944061279,0.3212387561798095,0.3077731728553772,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828563213348389,0.2163066267967224,0.9911456108093262,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,298.1961975097656,285.0682373046875,1.0,0.5939376950263977,1.0,1.0,0.0,1.0,-3.065753221511841,3.0657458305358887,7.552803708676947e-06,2.366302728652954,0.8977131247520447,0.8977131247520447,0.0,178.0847930908203,185.0,29073.01953125,-0.0,2578.330078125,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159777522087097,1.0,0.0,0.0,3.637542247772217,3.637566089630127,8.82895676568296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40087890625,0.0,1518.9427490234375,1895.4371337890625,0.0,2618.347412109375,0.9024747014045716,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875694036483765,0.337181806564331,0.3064826726913452,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.897302508354187,0.5042250752449036,0.4797213673591614,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.99183988571167,0.6763280034065247,0.472674012184143,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759356498718262,0.3226137161254883,0.3089689612388611,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.682869553565979,0.2174646556377411,0.995891809463501,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,298.2144470214844,285.2958679199219,1.0,0.5965092182159424,1.0,1.0,0.0,1.0,-3.0783722400665283,3.078364610671997,7.615050890308339e-06,2.376018762588501,0.9041946530342102,0.9041946530342102,0.0,179.6976318359375,188.0,28427.197265625,-0.0,2611.12646484375,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991647124290466,1.0,0.0,0.0,3.649425506591797,3.649449348449707,8.886736395652406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.2890625,0.0,1529.990234375,1895.4371337890625,0.0,2463.79052734375,0.9049389958381652,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875694036483765,0.337181806564331,0.3064826726913452,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.897302508354187,0.5042250752449036,0.4797213673591614,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.99183988571167,0.6763280034065247,0.472674012184143,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759356498718262,0.3226137161254883,0.3089689612388611,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.682869553565979,0.2174646556377411,0.995891809463501,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,298.2144470214844,285.2958679199219,1.0,0.5965092182159424,1.0,1.0,0.0,1.0,-3.0783722400665283,3.078364610671997,7.615050890308339e-06,2.376018762588501,0.9041946530342102,0.9041946530342102,0.0,179.6976318359375,188.0,28427.197265625,-0.0,2611.12646484375,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991647124290466,1.0,0.0,0.0,3.649425506591797,3.649449348449707,8.886736395652406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.2890625,0.0,1529.990234375,1895.4371337890625,0.0,2463.79052734375,0.9049389958381652,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869462966918945,0.3372160494327545,0.3068787753582001,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963701725006104,0.504120945930481,0.4799977540969848,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916515350341796,0.6777023673057556,0.474033921957016,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755154967308044,0.3230029344558716,0.3095887005329132,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826514005661011,0.2178770303726196,0.9985874891281128,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,298.2170104980469,285.1339111328125,1.0,0.5979583263397217,1.0,1.0,0.0,1.0,-3.0848095417022705,3.08480191230774,7.647216989425942e-06,2.38110613822937,0.9040400385856628,0.9040400385856628,0.0,180.81288146972656,188.0,29096.37109375,-0.0,2629.4794921875,1.0,282.19854736328125,284.1209716796875,290.5918273925781,292.5310974121094,293.1499938964844,293.1499938964844,282.1499938964844,35714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098792433738708,1.0,0.0,0.0,3.655117511749268,3.655141592025757,8.914479394661612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.9169921875,0.0,1536.72998046875,1895.4371337890625,0.0,2562.081298828125,0.9061854481697084,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847336530685425,0.3366387784481048,0.3066438734531402,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938318490982056,0.5033842921257019,0.4796146154403686,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900560975074768,0.6782403588294983,0.4746757447719574,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737187743186951,0.3229415118694305,0.3097762167453766,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.681159496307373,0.2179491966962814,0.9998916387557985,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,298.2123107910156,285.08404541015625,1.0,0.599225640296936,1.0,1.0,0.0,1.0,-3.086639881134033,3.086632251739502,7.656581146875396e-06,2.3826382160186768,0.9043206572532654,0.9043206572532654,0.0,182.6653594970703,191.0,29148.658203125,-0.0,2642.791015625,1.0,282.1576538085937,284.0653381347656,290.60308837890625,292.52490234375,293.1499938964844,293.1499938964844,281.8500061035156,35781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818551778793335,1.0,0.0,0.0,3.6584954261779785,3.658519506454468,8.930963417697058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.365234375,0.0,1541.0018310546875,1895.4371337890625,0.0,2642.15771484375,0.9070172905921936,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782963514328003,0.3344999253749847,0.3051889836788177,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867030739784241,0.5008019804954529,0.4777139127254486,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849523901939392,0.6780070066452026,0.4749380350112915,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682878971099854,0.3219514787197113,0.3092974424362182,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.676337480545044,0.2173653393983841,0.9992476105690002,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,298.1935119628906,284.8487548828125,1.0,0.6011236906051636,1.0,1.0,0.0,1.0,-3.08158278465271,3.0815751552581787,7.631840162503067e-06,2.378871440887451,0.901059091091156,0.901059091091156,0.0,187.19493103027344,194.0,29778.025390625,-0.0,2656.7431640625,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406701683998108,1.0,0.0,0.0,3.658513307571411,3.658537387847901,8.931050956562103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.67919921875,0.0,1542.8211669921875,1895.4371337890625,0.0,2847.977294921875,0.9071757793426514,1.0,0.0,3.0,1.0,0.0
