time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782963514328003,0.3344999253749847,0.3051889836788177,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867030739784241,0.5008019804954529,0.4777139127254486,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849523901939392,0.6780070066452026,0.4749380350112915,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682878971099854,0.3219514787197113,0.3092974424362182,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.676337480545044,0.2173653393983841,0.9992476105690002,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,298.1935119628906,284.8487548828125,1.0,0.6011236906051636,1.0,1.0,0.0,1.0,-3.08158278465271,3.0815751552581787,7.631840162503067e-06,2.378871440887451,0.901059091091156,0.901059091091156,0.0,187.19493103027344,194.0,29778.025390625,-0.0,2656.7431640625,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406701683998108,1.0,0.0,0.0,3.658513307571411,3.658537387847901,8.931050956562103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.67919921875,0.0,1542.8211669921875,1895.4371337890625,0.0,2847.977294921875,0.9071757793426514,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709330916404724,0.3316388428211212,0.3029642105102539,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786426782608032,0.4973431229591369,0.474853366613388,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786577820777892,0.6767252087593079,0.474374383687973,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.761951208114624,0.3202171623706817,0.3080256879329681,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704546213150024,0.2160980701446533,0.9952421188354492,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,298.1694641113281,284.6113586425781,1.0,0.6021390557289124,1.0,1.0,0.0,1.0,-3.068453550338745,3.068446159362793,7.567074590042466e-06,2.3687891960144043,0.8946111798286438,0.8946111798286438,0.0,191.93719482421875,197.0,30325.828125,-0.0,2656.01123046875,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566776514053345,1.0,0.0,0.0,3.647320747375488,3.6473448276519775,8.876488664100179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.36572265625,0.0,1532.617431640625,1895.4371337890625,0.0,2997.849853515625,0.9048762321472168,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709330916404724,0.3316388428211212,0.3029642105102539,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786426782608032,0.4973431229591369,0.474853366613388,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786577820777892,0.6767252087593079,0.474374383687973,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.761951208114624,0.3202171623706817,0.3080256879329681,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704546213150024,0.2160980701446533,0.9952421188354492,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,298.1694641113281,284.6113586425781,1.0,0.6021390557289124,1.0,1.0,0.0,1.0,-3.068453550338745,3.068446159362793,7.567074590042466e-06,2.3687891960144043,0.8946111798286438,0.8946111798286438,0.0,191.93719482421875,197.0,30325.828125,-0.0,2656.01123046875,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566776514053345,1.0,0.0,0.0,3.647320747375488,3.6473448276519775,8.876488664100179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.36572265625,0.0,1532.617431640625,1895.4371337890625,0.0,2997.849853515625,0.9048762321472168,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660753726959229,0.3304356336593628,0.3014909029006958,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383681297302,0.4954805672168731,0.4726871848106384,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745967984199524,0.6776894927024841,0.474589079618454,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577050924301147,0.3194867074489593,0.3071005046367645,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663923859596252,0.2154829502105713,0.991866171360016,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,298.1631164550781,284.8128662109375,1.0,0.6028875708580017,1.0,1.0,0.0,1.0,-3.059149742126465,3.0591423511505127,7.52077903598547e-06,2.3614063262939453,0.8943806290626526,0.8943806290626526,0.0,195.2273101806641,200.0,29502.640625,-0.0,2655.123046875,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378570675849915,1.0,0.0,0.0,3.6383867263793945,3.638410806655884,8.83305688148539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.19873046875,0.0,1521.888671875,1895.4371337890625,0.0,2821.700439453125,0.9028401970863342,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660753726959229,0.3304356336593628,0.3014909029006958,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383681297302,0.4954805672168731,0.4726871848106384,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745967984199524,0.6776894927024841,0.474589079618454,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577050924301147,0.3194867074489593,0.3071005046367645,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663923859596252,0.2154829502105713,0.991866171360016,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,298.1631164550781,284.8128662109375,1.0,0.6028875708580017,1.0,1.0,0.0,1.0,-3.059149742126465,3.0591423511505127,7.52077903598547e-06,2.3614063262939453,0.8943806290626526,0.8943806290626526,0.0,195.2273101806641,200.0,29502.640625,-0.0,2655.123046875,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378570675849915,1.0,0.0,0.0,3.6383867263793945,3.638410806655884,8.83305688148539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.19873046875,0.0,1521.888671875,1895.4371337890625,0.0,2821.700439453125,0.9028401970863342,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646623849868774,0.3307740092277527,0.3015832901000976,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711534738540649,0.4953013658523559,0.4722587764263153,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739605188369752,0.6805787682533264,0.4763810038566589,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565058469772339,0.3200165927410126,0.3074074983596802,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652994155883789,0.215900644659996,0.9929866194725036,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,298.17266845703125,285.0375671386719,1.0,0.6043412685394287,1.0,1.0,0.0,1.0,-3.062605381011963,3.0625979900360107,7.537557394243777e-06,2.363980531692505,0.8973917961120605,0.8973917961120605,0.0,196.9319000244141,203.0,28767.71875,-0.0,2670.7587890625,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152779340744019,1.0,0.0,0.0,3.638271331787109,3.63829517364502,8.832495836941234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.00732421875,0.0,1520.02880859375,1895.4371337890625,0.0,2611.880126953125,0.9026630520820618,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646623849868774,0.3307740092277527,0.3015832901000976,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711534738540649,0.4953013658523559,0.4722587764263153,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739605188369752,0.6805787682533264,0.4763810038566589,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565058469772339,0.3200165927410126,0.3074074983596802,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652994155883789,0.215900644659996,0.9929866194725036,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,298.17266845703125,285.0375671386719,1.0,0.6043412685394287,1.0,1.0,0.0,1.0,-3.062605381011963,3.0625979900360107,7.537557394243777e-06,2.363980531692505,0.8973917961120605,0.8973917961120605,0.0,196.9319000244141,203.0,28767.71875,-0.0,2670.7587890625,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152779340744019,1.0,0.0,0.0,3.638271331787109,3.63829517364502,8.832495836941234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.00732421875,0.0,1520.02880859375,1895.4371337890625,0.0,2611.880126953125,0.9026630520820618,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643603086471558,0.3312097787857055,0.3018855154514313,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705821633338928,0.495536595582962,0.4723715186119079,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740020036697388,0.6823202967643738,0.4774902462959289,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563067078590393,0.3205524384975433,0.3078328669071197,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6651998162269592,0.216361254453659,0.9947349429130554,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,298.17987060546875,285.21417236328125,1.0,0.6053547263145447,1.0,1.0,0.0,1.0,-3.067047595977783,3.067039966583252,7.559423011116451e-06,2.3674025535583496,0.9007218480110168,0.9007218480110168,0.0,197.7043609619141,203.0,28126.810546875,-0.0,2683.474853515625,1.0,282.3984680175781,284.2235412597656,290.3299865722656,292.0662841796875,293.1499938964844,293.1499938964844,282.45001220703125,35828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028344511985779,1.0,0.0,0.0,3.641904830932617,3.6419286727905273,8.850146855365892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.75341796875,0.0,1522.8988037109375,1895.4371337890625,0.0,2497.368408203125,0.9034112691879272,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644159197807312,0.3318043351173401,0.3024128973484039,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703703284263611,0.495962530374527,0.472750574350357,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9743893146514891,0.684234619140625,0.4788254499435425,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564350962638855,0.3212489783763885,0.3084637522697449,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654483079910278,0.2169742435216903,0.9973266124725342,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,298.1886291503906,285.26373291015625,1.0,0.6065816283226013,1.0,1.0,0.0,1.0,-3.0736141204833984,3.073606491088867,7.591836038045585e-06,2.3724751472473145,0.9034353494644164,0.9034353494644164,0.0,198.3862152099609,206.0,28096.171875,-0.0,2699.91748046875,1.0,282.4418029785156,284.2790832519531,290.36090087890625,292.1416931152344,293.1499938964844,293.1499938964844,282.1499938964844,35702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797208309173584,1.0,0.0,0.0,3.648587226867676,3.648611068725586,8.882653901309823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.09375,0.0,1529.3729248046875,1895.4371337890625,0.0,2445.928955078125,0.904779851436615,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620781064033508,0.3311496078968048,0.3024714291095733,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.867486298084259,0.4950052201747894,0.4725281596183777,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723839163780212,0.6852428913116455,0.4802250862121582,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546547055244446,0.3214394152164459,0.3091393411159515,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641119718551636,0.2173797637224197,1.0009615421295166,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,298.1858215332031,285.0502624511719,1.0,0.6090090870857239,1.0,1.0,0.0,1.0,-3.0802981853485107,3.0802905559539795,7.625517810083693e-06,2.3778960704803467,0.9031000137329102,0.9031000137329102,0.0,201.26171875,209.0,28789.171875,-0.0,2728.165283203125,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161384463310242,1.0,0.0,0.0,3.655930519104004,3.655954599380493,8.91844535999553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.78466796875,0.0,1538.487548828125,1895.4371337890625,0.0,2619.83251953125,0.9064746499061584,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620781064033508,0.3311496078968048,0.3024714291095733,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.867486298084259,0.4950052201747894,0.4725281596183777,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723839163780212,0.6852428913116455,0.4802250862121582,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546547055244446,0.3214394152164459,0.3091393411159515,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641119718551636,0.2173797637224197,1.0009615421295166,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,298.1858215332031,285.0502624511719,1.0,0.6090090870857239,1.0,1.0,0.0,1.0,-3.0802981853485107,3.0802905559539795,7.625517810083693e-06,2.3778960704803467,0.9031000137329102,0.9031000137329102,0.0,201.26171875,209.0,28789.171875,-0.0,2728.165283203125,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161384463310242,1.0,0.0,0.0,3.655930519104004,3.655954599380493,8.91844535999553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.78466796875,0.0,1538.487548828125,1895.4371337890625,0.0,2619.83251953125,0.9064746499061584,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566086053848267,0.3288912177085876,0.3009132444858551,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614463210105896,0.4923109412193298,0.4705236852169037,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668028950691224,0.6839874982833862,0.4798032939434051,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501130104064941,0.3203175067901611,0.308536022901535,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600655317306519,0.2167242020368576,0.9999898672103882,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,298.16766357421875,284.8130798339844,1.0,0.6106507778167725,1.0,1.0,0.0,1.0,-3.073626041412353,3.0736186504364014,7.592911515530432e-06,2.3729093074798584,0.8993515372276306,0.8993515372276306,0.0,205.72227478027344,212.0,29388.919921875,-0.0,2738.385498046875,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381702303886414,1.0,0.0,0.0,3.654022455215454,3.654046535491944,8.909138955459639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96044921875,0.0,1538.1990966796875,1895.4371337890625,0.0,2824.62451171875,0.9062065482139589,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566086053848267,0.3288912177085876,0.3009132444858551,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614463210105896,0.4923109412193298,0.4705236852169037,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668028950691224,0.6839874982833862,0.4798032939434051,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501130104064941,0.3203175067901611,0.308536022901535,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600655317306519,0.2167242020368576,0.9999898672103882,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,298.16766357421875,284.8130798339844,1.0,0.6106507778167725,1.0,1.0,0.0,1.0,-3.073626041412353,3.0736186504364014,7.592911515530432e-06,2.3729093074798584,0.8993515372276306,0.8993515372276306,0.0,205.72227478027344,212.0,29388.919921875,-0.0,2738.385498046875,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381702303886414,1.0,0.0,0.0,3.654022455215454,3.654046535491944,8.909138955459639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96044921875,0.0,1538.1990966796875,1895.4371337890625,0.0,2824.62451171875,0.9062065482139589,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522908449172974,0.3277844786643982,0.2996478974819183,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.856549084186554,0.4906496405601501,0.468689501285553,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624276757240297,0.6845656633377075,0.4798218905925751,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463974356651306,0.319729745388031,0.3078757524490356,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566053032875061,0.216283231973648,0.9980112910270692,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,298.1611022949219,285.01171875,1.0,0.6118546724319458,1.0,1.0,0.0,1.0,-3.066739082336426,3.0667314529418945,7.5586904131341726e-06,2.36749529838562,0.9017608761787416,0.9017608761787416,0.0,209.3380889892578,215.0,28585.97265625,-0.0,2743.724853515625,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237503170967102,1.0,0.0,0.0,3.655377149581909,3.6554012298583984,8.915745866033831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.70654296875,0.0,1538.7047119140625,1895.4371337890625,0.0,2690.34765625,0.9064500331878662,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522908449172974,0.3277844786643982,0.2996478974819183,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.856549084186554,0.4906496405601501,0.468689501285553,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624276757240297,0.6845656633377075,0.4798218905925751,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463974356651306,0.319729745388031,0.3078757524490356,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566053032875061,0.216283231973648,0.9980112910270692,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,298.1611022949219,285.01171875,1.0,0.6118546724319458,1.0,1.0,0.0,1.0,-3.066739082336426,3.0667314529418945,7.5586904131341726e-06,2.36749529838562,0.9017608761787416,0.9017608761787416,0.0,209.3380889892578,215.0,28585.97265625,-0.0,2743.724853515625,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237503170967102,1.0,0.0,0.0,3.655377149581909,3.6554012298583984,8.915745866033831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.70654296875,0.0,1538.7047119140625,1895.4371337890625,0.0,2690.34765625,0.9064500331878662,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482514977455139,0.3258315324783325,0.2984555661678314,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601821899414,0.4881884753704071,0.4669567048549652,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581561088562012,0.6837165355682373,0.479842871427536,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428892850875854,0.3185535669326782,0.3072244822978973,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.653277575969696,0.2153718918561935,0.9957651495933532,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,298.14794921875,284.7926940917969,1.0,0.612964928150177,1.0,1.0,0.0,1.0,-3.059777021408081,3.059769630432129,7.524901320721256e-06,2.3623268604278564,0.8979501128196716,0.8979501128196716,0.0,212.88429260253903,218.0,29157.931640625,-0.0,2748.498291015625,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344293832778931,1.0,0.0,0.0,3.6512820720672607,3.65130615234375,8.895780752027349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.958984375,0.0,1535.6273193359375,1895.4371337890625,0.0,2789.7158203125,0.905641496181488,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482514977455139,0.3258315324783325,0.2984555661678314,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601821899414,0.4881884753704071,0.4669567048549652,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581561088562012,0.6837165355682373,0.479842871427536,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428892850875854,0.3185535669326782,0.3072244822978973,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.653277575969696,0.2153718918561935,0.9957651495933532,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,298.14794921875,284.7926940917969,1.0,0.612964928150177,1.0,1.0,0.0,1.0,-3.059777021408081,3.059769630432129,7.524901320721256e-06,2.3623268604278564,0.8979501128196716,0.8979501128196716,0.0,212.88429260253903,218.0,29157.931640625,-0.0,2748.498291015625,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344293832778931,1.0,0.0,0.0,3.6512820720672607,3.65130615234375,8.895780752027349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.958984375,0.0,1535.6273193359375,1895.4371337890625,0.0,2789.7158203125,0.905641496181488,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458071112632751,0.324986457824707,0.2975561618804931,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492570519447327,0.4870586097240448,0.4657587110996246,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.955431878566742,0.6835223436355591,0.4794984459877014,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407530546188354,0.3179856836795807,0.3066388964653015,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512114405632019,0.2148795425891876,0.99358332157135,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,298.14227294921875,284.9487609863281,1.0,0.6133025288581848,1.0,1.0,0.0,1.0,-3.053510427474976,3.0535027980804443,7.494055807910627e-06,2.357465982437134,0.8992672562599182,0.8992672562599182,0.0,214.84371948242188,218.0,28445.56640625,-0.0,2746.358642578125,1.0,282.101318359375,283.94482421875,290.3009033203125,292.1038818359375,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824951708316803,1.0,0.0,0.0,3.649789810180664,3.649813890457153,8.88851104718924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.7470703125,0.0,1533.4278564453125,1895.4371337890625,0.0,2701.503173828125,0.9053221344947816,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442934513092041,0.3246018290519714,0.2971199750900268,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474811315536499,0.4863911271095276,0.465032547712326,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538748264312744,0.6839885711669922,0.479706734418869,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393890023231506,0.3177335858345032,0.3063497543334961,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498561501502991,0.2146135419607162,0.992285966873169,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,298.1409912109375,284.99139404296875,1.0,0.6137354373931885,1.0,1.0,0.0,1.0,-3.050450325012207,3.050442934036255,7.478962743334705e-06,2.355069398880005,0.9000904560089111,0.9000904560089111,0.0,216.2460021972656,206.0,28338.1640625,-0.0,2747.63525390625,1.0,282.1423034667969,283.9947814941406,290.28387451171875,292.1094970703125,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180433511734009,1.0,0.0,0.0,3.650794744491577,3.6508188247680655,8.893405833987345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.26123046875,0.0,1533.9654541015625,1895.4371337890625,0.0,2637.45166015625,0.905460238456726,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807765007019,0.3245779573917389,0.2967225611209869,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634997367859,0.4858595132827759,0.4641191959381103,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366384506226,0.6858944296836853,0.4806855320930481,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424249649047852,0.3178218007087707,0.30607870221138,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525017023086548,0.2145577669143676,0.9905094504356384,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,298.1451721191406,285.208984375,1.0,0.6105972528457642,1.0,1.0,0.0,1.0,-3.0475857257843018,3.0475780963897705,7.465042472176719e-06,2.3529083728790283,0.9052938222885132,0.9052938222885132,0.0,211.86398315429688,194.0,27560.17578125,-0.0,2719.218017578125,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977981567382812,1.0,0.0,0.0,3.6594719886779785,3.659496068954468,8.935732012105291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.9345703125,0.0,1541.8453369140625,1895.4371337890625,0.0,2451.3115234375,0.907242238521576,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807765007019,0.3245779573917389,0.2967225611209869,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634997367859,0.4858595132827759,0.4641191959381103,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366384506226,0.6858944296836853,0.4806855320930481,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424249649047852,0.3178218007087707,0.30607870221138,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525017023086548,0.2145577669143676,0.9905094504356384,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,298.1451721191406,285.208984375,1.0,0.6105972528457642,1.0,1.0,0.0,1.0,-3.0475857257843018,3.0475780963897705,7.465042472176719e-06,2.3529083728790283,0.9052938222885132,0.9052938222885132,0.0,211.86398315429688,194.0,27560.17578125,-0.0,2719.218017578125,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977981567382812,1.0,0.0,0.0,3.6594719886779785,3.659496068954468,8.935732012105291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.9345703125,0.0,1541.8453369140625,1895.4371337890625,0.0,2451.3115234375,0.907242238521576,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521075010299683,0.3230937719345093,0.295644462108612,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183712005615,0.483921468257904,0.462561547756195,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671769738197328,0.6853222250938416,0.4807182848453522,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474911212921143,0.316998153924942,0.3053970336914062,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.657092809677124,0.2139178216457367,0.9875797629356384,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,298.1371765136719,284.9873962402344,1.0,0.6054234504699707,1.0,1.0,0.0,1.0,-3.0401313304901123,3.04012393951416,7.429275228787446e-06,2.347452163696289,0.9033771753311156,0.9033771753311156,0.0,204.597900390625,182.0,28136.58203125,-0.0,2666.94482421875,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130924105644226,1.0,0.0,0.0,3.663257122039795,3.663281202316284,8.954226586865843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.42333984375,0.0,1547.435791015625,1895.4371337890625,0.0,2591.69970703125,0.9081758260726928,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521075010299683,0.3230937719345093,0.295644462108612,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183712005615,0.483921468257904,0.462561547756195,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671769738197328,0.6853222250938416,0.4807182848453522,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474911212921143,0.316998153924942,0.3053970336914062,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.657092809677124,0.2139178216457367,0.9875797629356384,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,298.1371765136719,284.9873962402344,1.0,0.6054234504699707,1.0,1.0,0.0,1.0,-3.0401313304901123,3.04012393951416,7.429275228787446e-06,2.347452163696289,0.9033771753311156,0.9033771753311156,0.0,204.597900390625,182.0,28136.58203125,-0.0,2666.94482421875,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130924105644226,1.0,0.0,0.0,3.663257122039795,3.663281202316284,8.954226586865843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.42333984375,0.0,1547.435791015625,1895.4371337890625,0.0,2591.69970703125,0.9081758260726928,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542700171470642,0.3216646015644073,0.294436514377594,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591458797454834,0.4822091460227966,0.461046040058136,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707794189453124,0.683934211730957,0.4799318015575409,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499168515205383,0.3160508573055267,0.304534763097763,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592487692832947,0.2131897807121276,0.9842605590820312,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,298.12799072265625,284.79705810546875,1.0,0.6019172668457031,1.0,1.0,0.0,1.0,-3.030891895294189,3.0308845043182373,7.384474429272814e-06,2.340440034866333,0.9001001119613647,0.9001001119613647,0.0,200.55636596679688,182.0,28686.791015625,-0.0,2628.17236328125,1.0,281.8972473144531,283.7899780273437,290.39996337890625,292.3602294921875,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263465166091919,1.0,0.0,0.0,3.6609506607055664,3.660974740982056,8.942954536905745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.84765625,0.0,1546.122314453125,1895.4371337890625,0.0,2714.462158203125,0.9077301025390624,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560224533081055,0.320084273815155,0.2929630875587463,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614791035652161,0.4803251326084137,0.4592361450195312,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737719297409058,0.6821889877319336,0.4787249565124511,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.751973569393158,0.3149347305297851,0.303430825471878,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.661034345626831,0.2123183906078338,0.9800689220428468,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,298.1181030273437,284.7427673339844,1.0,0.598217785358429,1.0,1.0,0.0,1.0,-3.019132614135742,3.01912522315979,7.327492767217336e-06,2.3314483165740967,0.8975226283073425,0.8975226283073425,0.0,196.730697631836,170.0,28613.6328125,-0.0,2585.931884765625,1.0,281.8581237792969,283.73297119140625,290.36376953125,292.2832336425781,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832391619682312,1.0,0.0,0.0,3.6555237770080566,3.655547857284546,8.916460387808911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.86669921875,0.0,1541.0897216796875,1895.4371337890625,0.0,2770.72021484375,0.9066455364227296,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626667022705078,0.3183911442756653,0.2906294465065002,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.869510293006897,0.4779185950756073,0.4561333358287811,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829922914505004,0.6810122132301331,0.4770837724208832,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589005827903748,0.3135945498943329,0.3014841079711914,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671158671379089,0.2111512124538421,0.9720738530158995,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,298.1098327636719,284.93658447265625,1.0,0.5898946523666382,1.0,1.0,0.0,1.0,-2.998660087585449,2.998652935028076,7.228285085147945e-06,2.315565586090088,0.8973352909088135,0.8973352909088135,0.0,186.7781982421875,158.0,27710.38671875,-0.0,2496.28369140625,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155453205108643,1.0,0.0,0.0,3.648818254470825,3.6488423347473145,8.883779401003267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.28369140625,0.0,1533.0496826171875,1895.4371337890625,0.0,2614.3505859375,0.9051275849342346,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626667022705078,0.3183911442756653,0.2906294465065002,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.869510293006897,0.4779185950756073,0.4561333358287811,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829922914505004,0.6810122132301331,0.4770837724208832,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589005827903748,0.3135945498943329,0.3014841079711914,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671158671379089,0.2111512124538421,0.9720738530158995,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,298.1098327636719,284.93658447265625,1.0,0.5898946523666382,1.0,1.0,0.0,1.0,-2.998660087585449,2.998652935028076,7.228285085147945e-06,2.315565586090088,0.8973352909088135,0.8973352909088135,0.0,186.7781982421875,158.0,27710.38671875,-0.0,2496.28369140625,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155453205108643,1.0,0.0,0.0,3.648818254470825,3.6488423347473145,8.883779401003267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.28369140625,0.0,1533.0496826171875,1895.4371337890625,0.0,2614.3505859375,0.9051275849342346,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678225636482239,0.3181265592575073,0.2899997234344482,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754615783691406,0.4773179888725281,0.4551467299461365,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.989054560661316,0.6812962889671326,0.4769017994403839,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640402913093567,0.3133575022220611,0.3008939027786255,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717134118080139,0.2108985036611557,0.9693593382835388,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,298.1102294921875,285.1082458496094,1.0,0.5857285857200623,1.0,1.0,0.0,1.0,-2.992520570755005,2.992513418197632,7.19870831744629e-06,2.310821294784546,0.8989574313163757,0.8989574313163757,0.0,180.95620727539065,158.0,26991.37890625,-0.0,2455.13818359375,1.0,282.39874267578125,284.1468811035156,290.1471252441406,291.8348388671875,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010794520378113,1.0,0.0,0.0,3.64780592918396,3.647830009460449,8.878850508153846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.91796875,0.0,1531.1630859375,1895.4371337890625,0.0,2481.298583984375,0.9048773646354676,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742202877998352,0.3181280493736267,0.2897062003612518,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827279210090637,0.4770124554634094,0.4545352458953857,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957549571990968,0.6819621920585632,0.4771182835102081,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703480124473572,0.3133489191532135,0.3005736768245697,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774021983146667,0.2108393609523773,0.9676353931427002,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,298.1130676269531,285.15362548828125,1.0,0.5816695690155029,1.0,1.0,0.0,1.0,-2.989231586456299,2.989224433898926,7.182934496086091e-06,2.3082990646362305,0.8998416662216187,0.8998416662216187,0.0,174.73788452148438,146.0,26882.693359375,-0.0,2417.3603515625,1.0,282.4418640136719,284.1997375488281,290.1595458984375,291.8786926269531,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923293113708496,1.0,0.0,0.0,3.64910101890564,3.649125099182129,8.885156148608075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.23193359375,0.0,1531.992431640625,1895.4371337890625,0.0,2401.511474609375,0.9050727486610411,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859486937522888,0.3184468746185303,0.2895289063453674,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958828449249268,0.4767937958240509,0.4538215100765228,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851605176925659,0.4644004702568054,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819394469261169,0.3136347234249115,0.3003625273704529,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878823637962341,0.2110013961791992,0.9661100506782532,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,298.1234436035156,285.364990234375,1.0,0.5729420781135559,1.0,1.0,0.0,1.0,-2.9704396724700928,2.97043251991272,7.094515694916481e-06,2.294484138488769,0.904717743396759,0.904717743396759,0.0,164.13525390625,134.0,26008.208984375,-0.0,2329.61669921875,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719892859458923,1.0,0.0,0.0,3.657649517059326,3.657673597335816,8.926834311751008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80029296875,0.0,1539.869140625,1895.4371337890625,0.0,2218.52392578125,0.906835436820984,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859486937522888,0.3184468746185303,0.2895289063453674,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958828449249268,0.4767937958240509,0.4538215100765228,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851605176925659,0.4644004702568054,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819394469261169,0.3136347234249115,0.3003625273704529,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878823637962341,0.2110013961791992,0.9661100506782532,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,298.1234436035156,285.364990234375,1.0,0.5729420781135559,1.0,1.0,0.0,1.0,-2.9704396724700928,2.97043251991272,7.094515694916481e-06,2.294484138488769,0.904717743396759,0.904717743396759,0.0,164.13525390625,134.0,26008.208984375,-0.0,2329.61669921875,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719892859458923,1.0,0.0,0.0,3.657649517059326,3.657673597335816,8.926834311751008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80029296875,0.0,1539.869140625,1895.4371337890625,0.0,2218.52392578125,0.906835436820984,1.0,0.0,3.0,1.0,0.0
