time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965008616447449,0.3170680999755859,0.2885127365589142,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081317186355592,0.4748960435390472,0.4522806406021118,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.689936101436615,0.4451256990432739,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926898002624512,0.3127436339855194,0.299602210521698,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.697559118270874,0.2103665173053741,0.9630707502365112,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,298.13067626953125,285.1289978027344,1.0,0.563056468963623,1.0,1.0,0.0,1.0,-2.9400079250335693,2.9400007724761963,6.949642738618422e-06,2.270867109298706,0.9023789763450624,0.9023789763450624,0.0,154.3436737060547,122.0,26400.73828125,-0.0,2226.005126953125,1.0,282.4577331542969,284.1859741210937,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886683344841003,1.0,0.0,0.0,3.660554647445679,3.660578727722168,8.9410207237961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.8271484375,0.0,1544.6021728515625,1895.4371337890625,0.0,2368.305908203125,0.9075856804847716,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965008616447449,0.3170680999755859,0.2885127365589142,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081317186355592,0.4748960435390472,0.4522806406021118,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.689936101436615,0.4451256990432739,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926898002624512,0.3127436339855194,0.299602210521698,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.697559118270874,0.2103665173053741,0.9630707502365112,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,298.13067626953125,285.1289978027344,1.0,0.563056468963623,1.0,1.0,0.0,1.0,-2.9400079250335693,2.9400007724761963,6.949642738618422e-06,2.270867109298706,0.9023789763450624,0.9023789763450624,0.0,154.3436737060547,122.0,26400.73828125,-0.0,2226.005126953125,1.0,282.4577331542969,284.1859741210937,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886683344841003,1.0,0.0,0.0,3.660554647445679,3.660578727722168,8.9410207237961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.8271484375,0.0,1544.6021728515625,1895.4371337890625,0.0,2368.305908203125,0.9075856804847716,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055559396743774,0.3141635060310364,0.2858902812004089,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200972318649292,0.4712900519371032,0.448921799659729,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938045620918274,0.4267647564411163,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022511005401611,0.3105031251907348,0.297460526227951,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059792280197144,0.2087083309888839,0.955211877822876,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,298.12994384765625,284.870849609375,1.0,0.5518906712532043,1.0,1.0,0.0,1.0,-2.8987362384796143,2.8987295627593994,6.756253696948988e-06,2.239147424697876,0.8958827257156372,0.8958827257156372,0.0,144.90682983398438,125.0,26706.96875,-0.0,2108.01318359375,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083189725875854,1.0,0.0,0.0,3.6511285305023193,3.6511526107788086,8.895032124200952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.025390625,0.0,1536.549560546875,1895.4371337890625,0.0,2547.72119140625,0.9056925177574158,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055559396743774,0.3141635060310364,0.2858902812004089,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200972318649292,0.4712900519371032,0.448921799659729,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938045620918274,0.4267647564411163,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022511005401611,0.3105031251907348,0.297460526227951,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059792280197144,0.2087083309888839,0.955211877822876,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,298.12994384765625,284.870849609375,1.0,0.5518906712532043,1.0,1.0,0.0,1.0,-2.8987362384796143,2.8987295627593994,6.756253696948988e-06,2.239147424697876,0.8958827257156372,0.8958827257156372,0.0,144.90682983398438,125.0,26706.96875,-0.0,2108.01318359375,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083189725875854,1.0,0.0,0.0,3.6511285305023193,3.6511526107788086,8.895032124200952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.025390625,0.0,1536.549560546875,1895.4371337890625,0.0,2547.72119140625,0.9056925177574158,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103591799736023,0.3125538527965545,0.2838265895843506,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267176985740662,0.4688470363616943,0.4459846317768097,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989980340003967,0.4162232875823974,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072918057441711,0.3089206516742706,0.2954902052879333,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102294564247131,0.2074622362852096,0.9477766156196594,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,298.1434936523437,285.0600280761719,1.0,0.5449931621551514,1.0,1.0,0.0,1.0,-2.868725061416626,2.868718385696411,6.616604423470562e-06,2.215751886367798,0.8949667811393738,0.8949667811393738,0.0,139.39280700683594,128.0,25748.990234375,-0.0,2030.7418212890625,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893677949905396,1.0,0.0,0.0,3.6420087814331055,3.6420328617095934,8.850652761793754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.17919921875,0.0,1525.971435546875,1895.4371337890625,0.0,2374.6416015625,0.9036481976509094,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103591799736023,0.3125538527965545,0.2838265895843506,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267176985740662,0.4688470363616943,0.4459846317768097,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989980340003967,0.4162232875823974,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072918057441711,0.3089206516742706,0.2954902052879333,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102294564247131,0.2074622362852096,0.9477766156196594,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,298.1434936523437,285.0600280761719,1.0,0.5449931621551514,1.0,1.0,0.0,1.0,-2.868725061416626,2.868718385696411,6.616604423470562e-06,2.215751886367798,0.8949667811393738,0.8949667811393738,0.0,139.39280700683594,128.0,25748.990234375,-0.0,2030.7418212890625,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893677949905396,1.0,0.0,0.0,3.6420087814331055,3.6420328617095934,8.850652761793754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.17919921875,0.0,1525.971435546875,1895.4371337890625,0.0,2374.6416015625,0.9036481976509094,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122767210006714,0.3122772574424743,0.2833584547042846,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292370676994324,0.4681959152221679,0.4451246559619903,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018437385559082,0.4125367999076843,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091800212860107,0.3085345923900604,0.2949305176734924,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118259072303772,0.2071571052074432,0.9456168413162231,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,298.1546325683594,285.2308044433594,1.0,0.5427185297012329,1.0,1.0,0.0,1.0,-2.8594226837158203,2.859416007995605,6.573722657776671e-06,2.208548784255981,0.8961964845657349,0.8961964845657349,0.0,137.54116821289062,128.0,25023.185546875,-0.0,2006.3916015625,1.0,282.69854736328125,284.32135009765625,290.0404052734375,291.612060546875,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733694314956665,1.0,0.0,0.0,3.639626026153565,3.6396498680114746,8.839074325805996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.24755859375,0.0,1522.6182861328125,1895.4371337890625,0.0,2230.8173828125,0.9030968546867372,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8140753507614136,0.3122273981571197,0.2832184731960296,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315112233161926,0.4678166508674621,0.4446465671062469,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047651410102844,0.4095143377780914,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108912706375122,0.3083625435829162,0.2946550846099853,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133067846298218,0.2070364654064178,0.9445489048957824,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,298.16748046875,285.2757263183594,1.0,0.5411123633384705,1.0,1.0,0.0,1.0,-2.853426933288574,2.8534204959869385,6.5461904341646e-06,2.20392107963562,0.8966947793960571,0.8966947793960571,0.0,136.09645080566406,131.0,24896.84375,-0.0,1989.5517578125,1.0,282.7417907714844,284.3739318847656,290.0520324707031,291.6524353027344,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631847262382507,1.0,0.0,0.0,3.6395225524902335,3.639546394348145,8.838572398417455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.586181640625,0.0,1521.9217529296875,1895.4371337890625,0.0,2140.564208984375,0.9029811024665833,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163697123527527,0.3124120831489563,0.2832419872283935,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342472553253174,0.4674492478370666,0.4441203474998474,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104150056838989,0.4059515595436096,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130409121513367,0.3083524405956268,0.2944819927215576,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152503728866577,0.2071051001548767,0.944118082523346,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,298.1922302246094,285.4952392578125,1.0,0.5394760966300964,1.0,1.0,0.0,1.0,-2.847806930541992,2.8478004932403564,6.52057678962592e-06,2.199646472930908,0.900856614112854,0.900856614112854,0.0,134.4633026123047,134.0,24123.396484375,-0.0,1972.4735107421875,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404285073280334,1.0,0.0,0.0,3.6452066898345934,3.645230770111084,8.866202279023128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.57080078125,0.0,1526.5804443359375,1895.4371337890625,0.0,1943.233154296875,0.9041041731834412,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163697123527527,0.3124120831489563,0.2832419872283935,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342472553253174,0.4674492478370666,0.4441203474998474,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104150056838989,0.4059515595436096,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130409121513367,0.3083524405956268,0.2944819927215576,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152503728866577,0.2071051001548767,0.944118082523346,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,298.1922302246094,285.4952392578125,1.0,0.5394760966300964,1.0,1.0,0.0,1.0,-2.847806930541992,2.8478004932403564,6.52057678962592e-06,2.199646472930908,0.900856614112854,0.900856614112854,0.0,134.4633026123047,134.0,24123.396484375,-0.0,1972.4735107421875,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404285073280334,1.0,0.0,0.0,3.6452066898345934,3.645230770111084,8.866202279023128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.57080078125,0.0,1526.5804443359375,1895.4371337890625,0.0,1943.233154296875,0.9041041731834412,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149923086166382,0.3109351396560669,0.2824643850326538,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322748184204102,0.4654682576656341,0.4428383111953735,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128815054893494,0.4069901704788208,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118197917938232,0.3072631955146789,0.2938684225082397,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142742276191711,0.2064382135868072,0.9425904154777528,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,298.1903686523437,285.2732238769531,1.0,0.5392144918441772,1.0,1.0,0.0,1.0,-2.844011306762696,2.84400486946106,6.5037056629080325e-06,2.196940422058105,0.8979911208152771,0.8979911208152771,0.0,134.744873046875,137.0,24675.669921875,-0.0,1967.682373046875,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583092451095581,1.0,0.0,0.0,3.645438671112061,3.64546275138855,8.867330620887515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0087890625,0.0,1528.29833984375,1895.4371337890625,0.0,2097.75927734375,0.9042547941207886,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149923086166382,0.3109351396560669,0.2824643850326538,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322748184204102,0.4654682576656341,0.4428383111953735,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128815054893494,0.4069901704788208,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118197917938232,0.3072631955146789,0.2938684225082397,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142742276191711,0.2064382135868072,0.9425904154777528,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,298.1903686523437,285.2732238769531,1.0,0.5392144918441772,1.0,1.0,0.0,1.0,-2.844011306762696,2.84400486946106,6.5037056629080325e-06,2.196940422058105,0.8979911208152771,0.8979911208152771,0.0,134.744873046875,137.0,24675.669921875,-0.0,1967.682373046875,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583092451095581,1.0,0.0,0.0,3.645438671112061,3.64546275138855,8.867330620887515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0087890625,0.0,1528.29833984375,1895.4371337890625,0.0,2097.75927734375,0.9042547941207886,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124934434890747,0.3101137578487396,0.2815361320972442,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289430975914,0.4642819464206695,0.4415392577648163,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137275338172913,0.409546285867691,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094581365585327,0.3065462410449981,0.2930968105792999,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121670842170715,0.2059169858694076,0.940102517604828,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,298.1861267089844,285.4480285644531,1.0,0.5393500924110413,1.0,1.0,0.0,1.0,-2.8404860496521,2.840479612350464,6.487727659987286e-06,2.1942782402038574,0.8998814225196838,0.8998814225196838,0.0,135.63784790039062,137.0,23986.22265625,-0.0,1966.3056640625,1.0,283.01611328125,284.5749206542969,290.0788879394531,291.6197204589844,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506741881370544,1.0,0.0,0.0,3.6463119983673096,3.64633584022522,8.871579098013171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.48828125,0.0,1528.6419677734375,1895.4371337890625,0.0,2031.286865234375,0.9044480919837952,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112664222717285,0.3098258674144745,0.2812337279319763,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272019863128662,0.4637544155120849,0.4409928619861603,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144542932510376,0.4110133051872253,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082135319709778,0.3062496185302734,0.2927869856357574,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110317945480347,0.2056873440742492,0.9390180110931396,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,298.1859130859375,285.4752502441406,1.0,0.5396018028259277,1.0,1.0,0.0,1.0,-2.839550971984864,2.8395445346832275,6.483541710622376e-06,2.193594217300415,0.9005707502365112,0.9005707502365112,0.0,136.19444274902344,140.0,23922.283203125,-0.0,1967.4901123046875,1.0,283.04217529296875,284.6065368652344,290.0671081542969,291.62762451171875,293.1499938964844,293.1499938964844,282.75,35901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474967837333679,1.0,0.0,0.0,3.648321866989136,3.648345947265625,8.881362418833305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.044921875,0.0,1530.5634765625,1895.4371337890625,0.0,2003.83447265625,0.9048416614532472,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063660264015198,0.3077560067176819,0.2798776924610138,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.920778512954712,0.4610987603664398,0.4390236437320709,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139112949371338,0.4165576696395874,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034543991088867,0.3045898973941803,0.2916199266910553,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066627740859985,0.2044315189123153,0.9349356889724731,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,298.1673583984375,285.2533569335937,1.0,0.5404849052429199,1.0,1.0,0.0,1.0,-2.8359146118164062,2.8359081745147705,6.46744092591689e-06,2.191009521484375,0.8962894082069397,0.8962894082069397,0.0,138.31719970703125,143.0,24465.857421875,-0.0,1971.874755859375,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639231085777283,1.0,0.0,0.0,3.644429683685303,3.644453763961792,8.862422191668884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.328369140625,0.0,1528.0172119140625,1895.4371337890625,0.0,2147.069580078125,0.9041025042533876,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063660264015198,0.3077560067176819,0.2798776924610138,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.920778512954712,0.4610987603664398,0.4390236437320709,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139112949371338,0.4165576696395874,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034543991088867,0.3045898973941803,0.2916199266910553,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066627740859985,0.2044315189123153,0.9349356889724731,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,298.1673583984375,285.2533569335937,1.0,0.5404849052429199,1.0,1.0,0.0,1.0,-2.8359146118164062,2.8359081745147705,6.46744092591689e-06,2.191009521484375,0.8962894082069397,0.8962894082069397,0.0,138.31719970703125,143.0,24465.857421875,-0.0,1971.874755859375,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639231085777283,1.0,0.0,0.0,3.644429683685303,3.644453763961792,8.862422191668884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.328369140625,0.0,1528.0172119140625,1895.4371337890625,0.0,2147.069580078125,0.9041025042533876,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030113577842712,0.3068169057369232,0.2788879871368408,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166346192359924,0.4598290920257568,0.4376871585845947,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.713368833065033,0.4201803505420685,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002740144729614,0.303759753704071,0.2907699048519134,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036808133125305,0.203746810555458,0.9318110346794128,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,298.1577453613281,285.4117431640625,1.0,0.5409414172172546,1.0,1.0,0.0,1.0,-2.8326938152313232,2.8326873779296875,6.452879006246803e-06,2.188575267791748,0.8971576690673828,0.8971576690673828,0.0,139.68429565429688,143.0,23798.4609375,-0.0,1973.273681640625,1.0,283.00115966796875,284.5431213378906,290.0350646972656,291.5615539550781,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555538415908813,1.0,0.0,0.0,3.642300128936768,3.642324209213257,8.852068162923388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.4619140625,0.0,1525.30029296875,1895.4371337890625,0.0,2073.689208984375,0.9036585688591005,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.800520658493042,0.3062953054904938,0.278333842754364,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.9134618639945984,0.4589835703372955,0.4367962777614593,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132569551467896,0.4231654107570648,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978066205978394,0.303225964307785,0.2902109324932098,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013165354728699,0.203264832496643,0.9295364618301392,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,298.1531677246094,285.45635986328125,1.0,0.5415000915527344,1.0,1.0,0.0,1.0,-2.831136465072632,2.831130027770996,6.445870894822292e-06,2.187411069869995,0.897425651550293,0.897425651550293,0.0,140.86143493652344,146.0,23701.74609375,-0.0,1976.4410400390625,1.0,283.0422668457031,284.5947265625,290.0085144042969,291.5579833984375,293.1499938964844,293.1499938964844,283.1499938964844,36036.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489265203475952,1.0,0.0,0.0,3.642280340194702,3.642304420471192,8.851972097545513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.61279296875,0.0,1524.869873046875,1895.4371337890625,0.0,2016.17138671875,0.9015818238258362,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960278391838074,0.3052756190299988,0.277513325214386,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078080654144288,0.4573730826377868,0.4353643953800201,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129345536231995,0.4288971424102783,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933387756347656,0.3022533059120178,0.2893683016300201,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.697025716304779,0.2023891508579254,0.9259626865386964,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,298.1444702148437,285.5356140136719,1.0,0.5428625345230103,1.0,1.0,0.0,1.0,-2.8300089836120605,2.830002546310425,6.44104284219793e-06,2.186678171157837,0.8980603814125061,0.8980603814125061,0.0,143.2193145751953,149.0,23366.44140625,-0.0,1985.997314453125,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386955618858337,1.0,0.0,0.0,3.62368392944336,3.6237075328826895,8.761811614022008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.8828125,0.0,1501.22802734375,1895.4371337890625,0.0,1928.4769287109373,0.8957664966583252,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960278391838074,0.3052756190299988,0.277513325214386,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078080654144288,0.4573730826377868,0.4353643953800201,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129345536231995,0.4288971424102783,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933387756347656,0.3022533059120178,0.2893683016300201,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.697025716304779,0.2023891508579254,0.9259626865386964,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,298.1444702148437,285.5356140136719,1.0,0.5428625345230103,1.0,1.0,0.0,1.0,-2.8300089836120605,2.830002546310425,6.44104284219793e-06,2.186678171157837,0.8980603814125061,0.8980603814125061,0.0,143.2193145751953,149.0,23366.44140625,-0.0,1985.997314453125,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386955618858337,1.0,0.0,0.0,3.62368392944336,3.6237075328826895,8.761811614022008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.8828125,0.0,1501.22802734375,1895.4371337890625,0.0,1928.4769287109373,0.8957664966583252,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909618616104126,0.3038813173770904,0.2764716744422912,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018835425376892,0.4554100334644317,0.4337373077869415,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117384672164917,0.4353090524673462,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884193658828735,0.3010492026805877,0.2884182631969452,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.692329466342926,0.2013569176197052,0.9221161007881165,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,298.1310729980469,285.54010009765625,1.0,0.5443927049636841,1.0,1.0,0.0,1.0,-2.828744411468506,2.82873797416687,6.435644081648206e-06,2.1858630180358887,0.8974707722663879,0.8974707722663879,0.0,145.89541625976562,152.0,23235.205078125,-0.0,1996.8560791015625,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73758465051651,1.0,0.0,0.0,3.587059259414673,3.5870823860168457,8.585594741816749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1162109375,0.0,1456.465087890625,1895.4371337890625,0.0,1919.039306640625,0.8865421414375305,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909618616104126,0.3038813173770904,0.2764716744422912,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018835425376892,0.4554100334644317,0.4337373077869415,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117384672164917,0.4353090524673462,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884193658828735,0.3010492026805877,0.2884182631969452,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.692329466342926,0.2013569176197052,0.9221161007881165,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,298.1310729980469,285.54010009765625,1.0,0.5443927049636841,1.0,1.0,0.0,1.0,-2.828744411468506,2.82873797416687,6.435644081648206e-06,2.1858630180358887,0.8974707722663879,0.8974707722663879,0.0,145.89541625976562,152.0,23235.205078125,-0.0,1996.8560791015625,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73758465051651,1.0,0.0,0.0,3.587059259414673,3.5870823860168457,8.585594741816749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1162109375,0.0,1456.465087890625,1895.4371337890625,0.0,1919.039306640625,0.8865421414375305,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852776050567627,0.3022001981735229,0.2751335203647613,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954889178276062,0.4531337022781372,0.4317816197872162,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095429301261902,0.4424128830432892,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829486131668091,0.299599677324295,0.2872238755226135,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870813369750977,0.2001213729381561,0.917364239692688,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,298.1138916015625,285.5434875488281,1.0,0.5459310412406921,1.0,1.0,0.0,1.0,-2.8261780738830566,2.826171636581421,6.424299954232993e-06,2.184028625488281,0.8962105512619019,0.8962105512619019,0.0,148.8621368408203,155.0,23085.99609375,-0.0,2006.9881591796875,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383556962013245,1.0,0.0,0.0,3.540210962295532,3.540233612060547,8.362797530026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.76708984375,0.0,1400.845703125,1895.4371337890625,0.0,1925.5882568359373,0.8749160170555115,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852776050567627,0.3022001981735229,0.2751335203647613,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954889178276062,0.4531337022781372,0.4317816197872162,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095429301261902,0.4424128830432892,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829486131668091,0.299599677324295,0.2872238755226135,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870813369750977,0.2001213729381561,0.917364239692688,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,298.1138916015625,285.5434875488281,1.0,0.5459310412406921,1.0,1.0,0.0,1.0,-2.8261780738830566,2.826171636581421,6.424299954232993e-06,2.184028625488281,0.8962105512619019,0.8962105512619019,0.0,148.8621368408203,155.0,23085.99609375,-0.0,2006.9881591796875,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383556962013245,1.0,0.0,0.0,3.540210962295532,3.540233612060547,8.362797530026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.76708984375,0.0,1400.845703125,1895.4371337890625,0.0,1925.5882568359373,0.8749160170555115,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794250845909119,0.300384521484375,0.2736563980579376,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889167904853821,0.4506948590278625,0.4296525418758392,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064967751502991,0.4497818648815155,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773104310035706,0.2980071306228637,0.2858812808990478,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816198229789734,0.1987525820732116,0.9119736552238464,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,298.09600830078125,285.54833984375,1.0,0.5474183559417725,1.0,1.0,0.0,1.0,-2.8226091861724854,2.8226027488708496,6.408376975741703e-06,2.181403875350952,0.894301176071167,0.894301176071167,0.0,151.95687866210938,143.0,22919.654296875,-0.0,2016.0838623046875,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738213062286377,1.0,0.0,0.0,3.486133813858032,3.4861557483673096,8.109263376354647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91015625,0.0,1338.68212890625,1895.4371337890625,0.0,1924.3758544921875,0.8615965843200684,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794250845909119,0.300384521484375,0.2736563980579376,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889167904853821,0.4506948590278625,0.4296525418758392,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064967751502991,0.4497818648815155,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773104310035706,0.2980071306228637,0.2858812808990478,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816198229789734,0.1987525820732116,0.9119736552238464,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,298.09600830078125,285.54833984375,1.0,0.5474183559417725,1.0,1.0,0.0,1.0,-2.8226091861724854,2.8226027488708496,6.408376975741703e-06,2.181403875350952,0.894301176071167,0.894301176071167,0.0,151.95687866210938,143.0,22919.654296875,-0.0,2016.0838623046875,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738213062286377,1.0,0.0,0.0,3.486133813858032,3.4861557483673096,8.109263376354647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91015625,0.0,1338.68212890625,1895.4371337890625,0.0,1924.3758544921875,0.8615965843200684,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786165475845337,0.299435019493103,0.2728198766708374,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880863785743713,0.4494240283966064,0.4284765422344208,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049053907394409,0.4497760236263275,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765939831733704,0.2971625924110412,0.2851024270057678,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807731986045837,0.1980228275060653,0.9087790846824646,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,298.0880432128906,285.5513000488281,1.0,0.5460225939750671,1.0,1.0,0.0,1.0,-2.815422296524048,2.815416097640991,6.37626726529561e-06,2.176069736480713,0.8930971622467041,0.8930971622467041,0.0,151.6958465576172,143.0,22792.390625,-0.0,2003.1435546875,1.0,283.1499938964844,284.7289123535156,289.9620056152344,291.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375795245170593,1.0,0.0,0.0,3.4492552280426025,3.4492766857147217,7.938600674606278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.89453125,0.0,1297.303955078125,1895.4371337890625,0.0,1918.995849609375,0.8553503155708313,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791315913200378,0.2984688580036163,0.2719265520572662,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887912034988403,0.4481264650821686,0.4272328317165375,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037754654884338,0.4474332928657532,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771874070167542,0.2962921261787414,0.2842560708522796,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811038255691528,0.197274312376976,0.9052813053131104,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,298.0821533203125,285.5482177734375,1.0,0.5436713695526123,1.0,1.0,0.0,1.0,-2.8048226833343506,2.804816246032715,6.328566996671725e-06,2.167978048324585,0.8916208744049072,0.8916208744049072,0.0,150.27488708496094,131.0,22655.970703125,-0.0,1979.2176513671875,1.0,283.1499938964844,284.7303771972656,289.947265625,291.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,32316.662109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365370392799377,1.0,0.0,0.0,3.4263527393341064,3.4263739585876465,7.833528457013017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.61083984375,0.0,1272.423095703125,1895.4371337890625,0.0,1910.155029296875,0.8469519019126892,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826099991798401,0.2966563105583191,0.2701700329780578,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.893012285232544,0.4456676840782165,0.4247925579547882,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031333446502686,0.4387755393981933,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807732820510864,0.2946174442768097,0.2825505435466766,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839592456817627,0.1958544105291366,0.8982641696929932,285.54461669921875,285.77801513671875,293.4822692871094,286.9351806640625,293.48321533203125,298.0758056640625,285.5439758300781,1.0,0.5372328162193298,1.0,1.0,0.0,1.0,-2.778897762298584,2.778891563415528,6.212411790329497e-06,2.1480753421783447,0.8883255124092102,0.8883255124092102,0.0,145.5595703125,131.0,22338.373046875,-0.0,1915.5042724609373,1.0,283.1499938964844,284.7368469238281,289.9180908203125,291.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,31413.88671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332833409309387,1.0,0.0,0.0,3.364687919616699,3.364708423614502,7.554102126050566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.48779296875,0.0,1206.67578125,1895.4371337890625,0.0,1882.659912109375,0.8348914384841919,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829838991165161,0.2965221107006073,0.2700374126434326,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934583067893982,0.445484459400177,0.4246080219745636,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031675577163696,0.4379476010799408,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811526656150818,0.2944910824298858,0.2824192941188812,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842738389968872,0.1957487016916275,0.8977279663085938,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,298.0755310058594,285.5431213378906,1.0,0.5366687178611755,1.0,1.0,0.0,1.0,-2.7767200469970703,2.7767138481140137,6.202696113177808e-06,2.146399974822998,0.8880434036254883,0.8880434036254883,0.0,145.12384033203125,134.0,22314.603515625,-0.0,1910.0133056640625,1.0,283.1499938964844,284.7367248535156,289.9159851074219,291.41046142578125,293.1499938964844,293.1499938964844,283.1499938964844,31375.568359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329858541488647,1.0,0.0,0.0,3.3614766597747803,3.361497163772583,7.539690614066785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.81396484375,0.0,1203.373291015625,1895.4371337890625,0.0,1880.153564453125,0.8311393857002258,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838271260261536,0.2945988178253174,0.2682448625564575,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946147561073303,0.4428347051143646,0.4220502078533172,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.70367830991745,0.4336729943752289,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820661067962646,0.2926484644412994,0.2806218266487121,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847136616706848,0.1942279785871505,0.8905710577964783,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,298.0726928710937,285.5419616699219,1.0,0.5326371788978577,1.0,1.0,0.0,1.0,-2.755578756332397,2.75557279586792,6.108356501499657e-06,2.1299421787261963,0.8836289644241333,0.8836289644241333,0.0,142.51539611816406,137.0,22004.822265625,-0.0,1864.7423095703125,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279039025306702,1.0,0.0,0.0,3.291809797286988,3.2918293476104736,7.230407277347695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.59326171875,0.0,1132.348388671875,1895.4371337890625,0.0,1837.53564453125,0.8142309784889221,1.0,0.0,3.0,1.0,0.0
