time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838271260261536,0.2945988178253174,0.2682448625564575,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946147561073303,0.4428347051143646,0.4220502078533172,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.70367830991745,0.4336729943752289,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820661067962646,0.2926484644412994,0.2806218266487121,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847136616706848,0.1942279785871505,0.8905710577964783,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,298.0726928710937,285.5419616699219,1.0,0.5326371788978577,1.0,1.0,0.0,1.0,-2.755578756332397,2.75557279586792,6.108356501499657e-06,2.1299421787261963,0.8836289644241333,0.8836289644241333,0.0,142.51539611816406,137.0,22004.822265625,-0.0,1864.7423095703125,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279039025306702,1.0,0.0,0.0,3.291809797286988,3.2918293476104736,7.230407277347695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.59326171875,0.0,1132.348388671875,1895.4371337890625,0.0,1837.53564453125,0.8142309784889221,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829276323318481,0.2932865619659424,0.2670664489269256,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936927914619446,0.4410234987735748,0.4203458726406097,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.703556478023529,0.4332203567028045,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811968922615051,0.2913692891597748,0.2794172167778015,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836819052696228,0.1931849420070648,0.8858821988105774,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,298.0698547363281,285.5458984375,1.0,0.5309131741523743,1.0,1.0,0.0,1.0,-2.7444849014282227,2.744478940963745,6.059273346181726e-06,2.121367931365967,0.8802089095115662,0.8802089095115662,0.0,141.91783142089844,137.0,21805.615234375,-0.0,1844.837646484375,1.0,283.1499938964844,284.759521484375,289.8686828613281,291.3292236328125,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241549491882324,1.0,0.0,0.0,3.236351728439331,3.236370801925659,6.988834115873033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.108642578125,0.0,1077.7962646484375,1895.4371337890625,0.0,1806.3421630859373,0.8036611080169678,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822096347808838,0.2926622331142425,0.2665171027183532,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929183483123779,0.4401639103889465,0.4195486307144165,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.703316867351532,0.4334918260574341,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804906964302063,0.2907586395740509,0.2788519859313965,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829292178153992,0.1926886588335037,0.8836982846260071,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,298.068115234375,285.54595947265625,1.0,0.5303232073783875,1.0,1.0,0.0,1.0,-2.739887952804565,2.739881992340088,6.039000254531857e-06,2.117818593978882,0.8784430027008057,0.8784430027008057,0.0,141.8658447265625,140.0,21723.857421875,-0.0,1837.5445556640625,1.0,283.1499938964844,284.76287841796875,289.861328125,291.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722439169883728,1.0,0.0,0.0,3.2177889347076416,3.21780776977539,6.908892373758135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.330810546875,0.0,1060.241943359375,1895.4371337890625,0.0,1792.136962890625,0.7963252663612366,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790200710296631,0.2906879484653473,0.2648002803325653,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894085884094238,0.4374527633190155,0.4170555174350738,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017962336540222,0.4358907341957092,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773382663726807,0.2888230681419372,0.2770812809467315,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797194480895996,0.1911163479089737,0.8768920302391052,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,298.06109619140625,285.5534973144531,1.0,0.5291754603385925,1.0,1.0,0.0,1.0,-2.727401733398437,2.72739577293396,5.984120889479527e-06,2.108184814453125,0.8724775314331055,0.8724775314331055,0.0,142.4352569580078,143.0,21454.28125,-0.0,1821.143310546875,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172606587409973,1.0,0.0,0.0,3.1395866870880127,3.1396045684814453,6.577157591891591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.431396484375,0.0,987.6839599609376,1895.4371337890625,0.0,1749.541748046875,0.7774658203125,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790200710296631,0.2906879484653473,0.2648002803325653,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894085884094238,0.4374527633190155,0.4170555174350738,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017962336540222,0.4358907341957092,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773382663726807,0.2888230681419372,0.2770812809467315,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797194480895996,0.1911163479089737,0.8768920302391052,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,298.06109619140625,285.5534973144531,1.0,0.5291754603385925,1.0,1.0,0.0,1.0,-2.727401733398437,2.72739577293396,5.984120889479527e-06,2.108184814453125,0.8724775314331055,0.8724775314331055,0.0,142.4352569580078,143.0,21454.28125,-0.0,1821.143310546875,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172606587409973,1.0,0.0,0.0,3.1395866870880127,3.1396045684814453,6.577157591891591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.431396484375,0.0,987.6839599609376,1895.4371337890625,0.0,1749.541748046875,0.7774658203125,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770130038261414,0.2896842658519745,0.2639368176460266,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.887178361415863,0.4360794425010681,0.4158025979995727,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005569338798523,0.4377777576446533,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753522396087646,0.2878393530845642,0.2761909663677215,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777439117431641,0.1903226822614669,0.8734933137893677,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,298.05712890625,285.56072998046875,1.0,0.5289101004600525,1.0,1.0,0.0,1.0,-2.721970796585083,2.721964836120605,5.96033487454406e-06,2.103997230529785,0.8692280054092407,0.8692280054092407,0.0,143.04705810546875,143.0,21311.158203125,-0.0,1815.7376708984373,1.0,283.1499938964844,284.79620361328125,289.8279113769531,291.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148056626319885,1.0,0.0,0.0,3.09122633934021,3.0912439823150635,6.376097303473216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.34521484375,0.0,944.30322265625,1895.4371337890625,0.0,1729.497802734375,0.7685828804969788,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748151421546936,0.2886678874492645,0.263071209192276,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847259283065796,0.4346923232078552,0.4145464897155761,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989916563034058,0.440001368522644,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731769680976868,0.2868450582027435,0.2752986848354339,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756019592285156,0.1895256340503692,0.8701163530349731,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,298.0532531738281,285.5640563964844,1.0,0.5288018584251404,1.0,1.0,0.0,1.0,-2.7169620990753174,2.71695613861084,5.938441518082982e-06,2.100135803222656,0.8657257556915283,0.8657257556915283,0.0,143.82308959960938,146.0,21187.603515625,-0.0,1811.74755859375,1.0,283.1499938964844,284.8051147460937,289.8169860839844,291.2389831542969,293.1499938964844,293.1499938964844,283.1499938964844,27524.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124760150909424,1.0,0.0,0.0,3.0572991371154785,3.057316303253174,6.236905960577133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.794921875,0.0,915.20849609375,1895.4371337890625,0.0,1710.5682373046875,0.7576783895492554,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.769995391368866,0.2866009771823883,0.2613190412521362,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274760246277,0.4318795502185821,0.4120085537433624,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950076818466187,0.445229172706604,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.768412172794342,0.284828633069992,0.2734988033771515,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.670945405960083,0.1879099160432815,0.8633466362953186,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,298.0471496582031,285.577392578125,1.0,0.5289366245269775,1.0,1.0,0.0,1.0,-2.707789659500122,2.7077836990356445,5.898451490793377e-06,2.093064069747925,0.8581845760345459,0.8581845760345459,0.0,145.76124572753906,134.0,20917.68359375,-0.0,1806.8533935546875,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079238295555115,1.0,0.0,0.0,2.970886945724488,2.9709033966064453,5.889326075703138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.75927734375,0.0,843.2135009765625,1895.4371337890625,0.0,1673.8388671875,0.7369570732116699,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.769995391368866,0.2866009771823883,0.2613190412521362,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274760246277,0.4318795502185821,0.4120085537433624,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950076818466187,0.445229172706604,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.768412172794342,0.284828633069992,0.2734988033771515,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.670945405960083,0.1879099160432815,0.8633466362953186,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,298.0471496582031,285.577392578125,1.0,0.5289366245269775,1.0,1.0,0.0,1.0,-2.707789659500122,2.7077836990356445,5.898451490793377e-06,2.093064069747925,0.8581845760345459,0.8581845760345459,0.0,145.76124572753906,134.0,20917.68359375,-0.0,1806.8533935546875,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079238295555115,1.0,0.0,0.0,2.970886945724488,2.9709033966064453,5.889326075703138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.75927734375,0.0,843.2135009765625,1895.4371337890625,0.0,1673.8388671875,0.7369570732116699,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696430683135986,0.2851925194263458,0.2600436508655548,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.879067063331604,0.4299654066562652,0.4101991653442383,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922736763954163,0.4436602294445038,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.768085777759552,0.2834546267986297,0.2721895575523376,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703957319259644,0.1867959350347519,0.8582978844642639,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,298.04461669921875,285.5863647460937,1.0,0.5261780023574829,1.0,1.0,0.0,1.0,-2.6945714950561523,2.694565534591675,5.841375241288915e-06,2.0830233097076416,0.852713406085968,0.852713406085968,0.0,144.61158752441406,134.0,20685.041015625,-0.0,1781.7100830078125,1.0,283.1499938964844,284.8501892089844,289.7767639160156,291.1707763671875,293.1499938964844,293.1499938964844,283.1499938964844,25808.2421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048614025115967,1.0,0.0,0.0,2.90537428855896,2.9053900241851807,5.632451802739524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.46728515625,0.0,791.1021118164062,1895.4371337890625,0.0,1649.32763671875,0.7241055965423584,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702558636665344,0.2844734191894531,0.2593689858913421,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798587918281555,0.4289865791797638,0.4092489182949066,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912145614624023,0.4414623081684112,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687055468559265,0.2827496826648712,0.271493911743164,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708171367645264,0.1862223893404007,0.85557621717453,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,298.0433349609375,285.5867919921875,1.0,0.524190366268158,1.0,1.0,0.0,1.0,-2.685873985290528,2.685868263244629,5.8037885537487455e-06,2.076329231262207,0.8497326374053955,0.8497326374053955,0.0,143.34866333007812,122.0,20563.859375,-0.0,1762.9686279296875,1.0,283.1499938964844,284.8553466796875,289.76776123046875,291.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032374739646912,1.0,0.0,0.0,2.880247116088867,2.880262613296509,5.535449076887744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.6328125,0.0,772.0911254882812,1895.4371337890625,0.0,1636.39599609375,0.7152872085571289,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744120359420776,0.2823436856269836,0.2572957873344421,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849235773086548,0.4260613918304443,0.4063347280025482,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896511912345886,0.4310036301612854,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728493809700012,0.280628353357315,0.2693308293819427,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741297245025635,0.1845066398382187,0.8470759391784668,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,298.03973388671875,285.5920104980469,1.0,0.5164005160331726,1.0,1.0,0.0,1.0,-2.6545052528381348,2.6544995307922363,5.6691014833631925e-06,2.052121877670288,0.8402149081230164,0.8402149081230164,0.0,137.7659912109375,125.0,20137.802734375,-0.0,1691.6199951171875,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976495981216431,1.0,0.0,0.0,2.7848997116088867,2.784914493560791,5.17502542152215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.735595703125,0.0,701.98876953125,1895.4371337890625,0.0,1592.25390625,0.6925752758979797,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744120359420776,0.2823436856269836,0.2572957873344421,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849235773086548,0.4260613918304443,0.4063347280025482,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896511912345886,0.4310036301612854,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728493809700012,0.280628353357315,0.2693308293819427,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741297245025635,0.1845066398382187,0.8470759391784668,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,298.03973388671875,285.5920104980469,1.0,0.5164005160331726,1.0,1.0,0.0,1.0,-2.6545052528381348,2.6544995307922363,5.6691014833631925e-06,2.052121877670288,0.8402149081230164,0.8402149081230164,0.0,137.7659912109375,125.0,20137.802734375,-0.0,1691.6199951171875,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976495981216431,1.0,0.0,0.0,2.7848997116088867,2.784914493560791,5.17502542152215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.735595703125,0.0,701.98876953125,1895.4371337890625,0.0,1592.25390625,0.6925752758979797,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755072116851807,0.2802647650241852,0.2553460299968719,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822817802429,0.4231537282466888,0.4035152196884155,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894071102142334,0.4259566962718963,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738966941833496,0.2785027325153351,0.2672458589076996,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746840476989746,0.1828248649835586,0.8391081690788269,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,298.03692626953125,285.6025695800781,1.0,0.5117451548576355,1.0,1.0,0.0,1.0,-2.6306159496307373,2.630610466003418,5.567118478211341e-06,2.033456563949585,0.8296529650688171,0.8296529650688171,0.0,134.7987823486328,128.0,19734.919921875,-0.0,1644.0615234375,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909735202789307,1.0,0.0,0.0,2.684532642364502,2.68454647064209,4.808733820027555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.735595703125,0.0,633.1729736328125,1895.4371337890625,0.0,1540.2587890625,0.6687572598457336,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755072116851807,0.2802647650241852,0.2553460299968719,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822817802429,0.4231537282466888,0.4035152196884155,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894071102142334,0.4259566962718963,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738966941833496,0.2785027325153351,0.2672458589076996,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746840476989746,0.1828248649835586,0.8391081690788269,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,298.03692626953125,285.6025695800781,1.0,0.5117451548576355,1.0,1.0,0.0,1.0,-2.6306159496307373,2.630610466003418,5.567118478211341e-06,2.033456563949585,0.8296529650688171,0.8296529650688171,0.0,134.7987823486328,128.0,19734.919921875,-0.0,1644.0615234375,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909735202789307,1.0,0.0,0.0,2.684532642364502,2.68454647064209,4.808733820027555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.735595703125,0.0,633.1729736328125,1895.4371337890625,0.0,1540.2587890625,0.6687572598457336,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750287652015686,0.2792345881462097,0.2544091641902923,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859109282493591,0.4217089712619781,0.4021418392658233,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890454292297363,0.4251673817634582,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733845114707947,0.2774357497692108,0.2662287652492523,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740407943725586,0.1819873303174972,0.8352934718132019,285.61285400390625,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,298.0356750488281,285.6135559082031,1.0,0.5101552605628967,1.0,1.0,0.0,1.0,-2.6210830211639404,2.621077537536621,5.526758741325466e-06,2.0260465145111084,0.8240394592285156,0.8240394592285156,0.0,134.13516235351562,128.0,19530.578125,-0.0,1627.619140625,1.0,283.1499938964844,284.9254455566406,289.6856689453125,291.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874155402183533,1.0,0.0,0.0,2.6247706413269043,2.624783754348755,4.5970162432240613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.4208984375,0.0,594.1461181640625,1895.4371337890625,0.0,1512.889404296875,0.6573177576065063,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740623950958252,0.2782047092914581,0.2534905672073364,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848701119422913,0.4202661514282226,0.4007890522480011,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884151101112366,0.4251964390277862,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723799347877502,0.2763649821281433,0.2652241289615631,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729568839073181,0.1811480224132537,0.8315469026565552,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,298.0345153808594,285.6205749511719,1.0,0.5089544057846069,1.0,1.0,0.0,1.0,-2.612677574157715,2.6126720905303955,5.491298907145392e-06,2.019515037536621,0.8181152939796448,0.8181152939796448,0.0,133.85350036621094,131.0,19352.09375,-0.0,1614.5589599609375,1.0,283.1499938964844,284.9406433105469,289.6694030761719,290.9853820800781,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838821768760681,1.0,0.0,0.0,2.5791757106781006,2.579188585281372,4.43869396349328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.18701171875,0.0,566.1385498046875,1895.4371337890625,0.0,1485.949951171875,0.6438415050506592,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895968437195,0.2761416435241699,0.2516781985759735,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814598321914673,0.4173780083656311,0.3981115520000458,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862707734107971,0.4271613955497741,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692307829856873,0.2742145657539367,0.2632345259189605,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697638034820557,0.1794604063034057,0.8241602182388306,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,298.03228759765625,285.6448974609375,1.0,0.507446825504303,1.0,1.0,0.0,1.0,-2.598374366760254,2.5983688831329346,5.431229965324746e-06,2.0084052085876465,0.8056095242500305,0.8056095242500305,0.0,134.1767120361328,134.0,18971.748046875,-0.0,1596.0538330078125,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768370866775513,1.0,0.0,0.0,2.468801975250244,2.468813896179199,4.0669220879863133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.890869140625,0.0,501.3546142578125,1895.4371337890625,0.0,1432.9716796875,0.6178280711174011,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895968437195,0.2761416435241699,0.2516781985759735,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814598321914673,0.4173780083656311,0.3981115520000458,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862707734107971,0.4271613955497741,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692307829856873,0.2742145657539367,0.2632345259189605,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697638034820557,0.1794604063034057,0.8241602182388306,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,298.03228759765625,285.6448974609375,1.0,0.507446825504303,1.0,1.0,0.0,1.0,-2.598374366760254,2.5983688831329346,5.431229965324746e-06,2.0084052085876465,0.8056095242500305,0.8056095242500305,0.0,134.1767120361328,134.0,18971.748046875,-0.0,1596.0538330078125,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768370866775513,1.0,0.0,0.0,2.468801975250244,2.468813896179199,4.0669220879863133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.890869140625,0.0,501.3546142578125,1895.4371337890625,0.0,1432.9716796875,0.6178280711174011,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668611407279968,0.2740716934204101,0.2498884052038192,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768100142478943,0.4144848883152008,0.3954582810401916,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.682960569858551,0.430968314409256,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650315165519714,0.2720556259155273,0.2612660527229309,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656201481819153,0.1777567565441131,0.8168519735336304,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,298.0302124023437,285.675537109375,1.0,0.5068093538284302,1.0,1.0,0.0,1.0,-2.586461305618286,2.586456060409546,5.381460596254328e-06,1.999156475067139,0.7921550273895264,0.7921550273895264,0.0,135.3654327392578,122.0,18584.783203125,-0.0,1584.8223876953125,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698907017707825,1.0,0.0,0.0,2.353553295135498,2.3535642623901367,3.696080739246099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.000244140625,0.0,439.354736328125,1895.4371337890625,0.0,1381.72412109375,0.5937520265579224,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668611407279968,0.2740716934204101,0.2498884052038192,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768100142478943,0.4144848883152008,0.3954582810401916,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.682960569858551,0.430968314409256,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650315165519714,0.2720556259155273,0.2612660527229309,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656201481819153,0.1777567565441131,0.8168519735336304,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,298.0302124023437,285.675537109375,1.0,0.5068093538284302,1.0,1.0,0.0,1.0,-2.586461305618286,2.586456060409546,5.381460596254328e-06,1.999156475067139,0.7921550273895264,0.7921550273895264,0.0,135.3654327392578,122.0,18584.783203125,-0.0,1584.8223876953125,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698907017707825,1.0,0.0,0.0,2.353553295135498,2.3535642623901367,3.696080739246099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.000244140625,0.0,439.354736328125,1895.4371337890625,0.0,1381.72412109375,0.5937520265579224,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.767069399356842,0.2724514007568359,0.2484107613563537,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772058486938477,0.4122440814971924,0.3933236598968506,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.680316686630249,0.4280718564987182,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651680111885071,0.2703721523284912,0.2596493065357208,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654319167137146,0.1764173060655594,0.8107016086578369,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,298.0283508300781,285.6879577636719,1.0,0.5030744075775146,1.0,1.0,0.0,1.0,-2.5693225860595703,2.56931734085083,5.310667802405078e-06,1.9860527515411377,0.7810472846031189,0.7810472846031189,0.0,133.56570434570312,122.0,18270.6171875,-0.0,1553.4207763671875,1.0,283.1499938964844,285.059326171875,289.5736694335937,290.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,20492.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647983193397522,1.0,0.0,0.0,2.2833356857299805,2.283346176147461,3.4788274660968455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.43115234375,0.0,405.3099670410156,1895.4371337890625,0.0,1344.7994384765625,0.5779283046722412,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676780819892883,0.2719312012195587,0.2479202151298523,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779706954956055,0.4115258753299713,0.3926240801811218,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796892285346985,0.4262143969535827,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657503485679626,0.2698310911655426,0.2591137588024139,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658505797386169,0.1759875863790512,0.8086461424827576,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,298.0277404785156,285.6902160644531,1.0,0.5014897584915161,1.0,1.0,0.0,1.0,-2.562549352645874,2.562544107437134,5.282725851429859e-06,1.980826735496521,0.777360200881958,0.777360200881958,0.0,132.55772399902344,125.0,18163.91015625,-0.0,1539.818115234375,1.0,283.1499938964844,285.06610107421875,289.56451416015625,290.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631731986999512,1.0,0.0,0.0,2.262221097946167,2.2622313499450684,3.414785396671505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.396484375,0.0,395.57708740234375,1895.4371337890625,0.0,1333.13330078125,0.5732245445251465,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664235234260559,0.2697581350803375,0.2459612488746643,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767129778862,0.4085097312927246,0.3897820711135864,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772660613059998,0.4249211251735687,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644008994102478,0.2675590217113495,0.2569621205329895,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6642308831214905,0.1742013394832611,0.8005545735359192,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,298.025390625,285.7025146484375,1.0,0.4984903335571289,1.0,1.0,0.0,1.0,-2.542908191680908,2.542902946472168,5.201712156122085e-06,1.965466380119324,0.7611703872680664,0.7611703872680664,0.0,131.34466552734375,128.0,17758.435546875,-0.0,1508.15380859375,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560847759246826,1.0,0.0,0.0,2.1767280101776123,2.1767380237579346,3.16156217650132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.634765625,0.0,358.3636169433594,1895.4371337890625,0.0,1282.9278564453125,0.5544294714927673,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664235234260559,0.2697581350803375,0.2459612488746643,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767129778862,0.4085097312927246,0.3897820711135864,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772660613059998,0.4249211251735687,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644008994102478,0.2675590217113495,0.2569621205329895,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6642308831214905,0.1742013394832611,0.8005545735359192,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,298.025390625,285.7025146484375,1.0,0.4984903335571289,1.0,1.0,0.0,1.0,-2.542908191680908,2.542902946472168,5.201712156122085e-06,1.965466380119324,0.7611703872680664,0.7611703872680664,0.0,131.34466552734375,128.0,17758.435546875,-0.0,1508.15380859375,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560847759246826,1.0,0.0,0.0,2.1767280101776123,2.1767380237579346,3.16156217650132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.634765625,0.0,358.3636169433594,1895.4371337890625,0.0,1282.9278564453125,0.5544294714927673,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650287747383118,0.2686615586280823,0.2449936717748642,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751811981201172,0.4069849252700805,0.388365775346756,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757785081863403,0.4255691468715668,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.762956976890564,0.2664051651954651,0.2558916509151459,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.662739098072052,0.1732979416847229,0.796578586101532,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,298.02423095703125,285.7102355957031,1.0,0.4975082874298095,1.0,1.0,0.0,1.0,-2.534757614135742,2.534752368927002,5.168351890461054e-06,1.9591288566589355,0.7525782585144043,0.7525782585144043,0.0,131.3383331298828,128.0,17562.841796875,-0.0,1497.28271484375,1.0,283.1499938964844,285.1127319335937,289.5030822753906,290.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,20210.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524147987365723,1.0,0.0,0.0,2.134349584579468,2.134359359741211,3.039656633063714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.534423828125,0.0,341.1212463378906,1895.4371337890625,0.0,1257.3779296875,0.5452514290809631,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632979154586792,0.2675606310367584,0.2440300732851028,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732526898384094,0.405452162027359,0.38695028424263,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740424036979675,0.4267957508563995,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611748576164246,0.2652408182621002,0.254820168018341,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609447002410889,0.1723849475383758,0.7926084399223328,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,298.0230712890625,285.71905517578125,1.0,0.4967937767505646,1.0,1.0,0.0,1.0,-2.5273141860961914,2.527308940887451,5.137983862368856e-06,1.953342318534851,0.7436608076095581,0.7436608076095581,0.0,131.59909057617188,116.0,17368.09375,-0.0,1488.5537109375,1.0,283.1499938964844,285.13037109375,289.482177734375,290.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,20208.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487033367156982,1.0,0.0,0.0,2.091516494750977,2.0915260314941406,2.918878294622118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.454833984375,0.0,324.4269714355469,1895.4371337890625,0.0,1231.853759765625,0.5360580682754517,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647612690925598,0.2653355002403259,0.2419524639844894,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751786947250366,0.4023417830467224,0.38394495844841,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709541082382202,0.4207284450531006,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624723315238953,0.26286181807518,0.2524958550930023,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616633534431458,0.1705125421285629,0.7838142514228821,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,298.0204772949219,285.7332763671875,1.0,0.4906879663467407,1.0,1.0,0.0,1.0,-2.500573873519897,2.500568628311157,5.0300991460972e-06,1.932792067527771,0.7247698307037354,0.7247698307037354,0.0,128.19248962402344,119.0,16913.03515625,-0.0,1439.017333984375,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410706639289856,1.0,0.0,0.0,2.0029990673065186,2.0030081272125244,2.677040242815565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.63623046875,0.0,292.0694885253906,1895.4371337890625,0.0,1180.381103515625,0.5173003077507019,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647612690925598,0.2653355002403259,0.2419524639844894,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751786947250366,0.4023417830467224,0.38394495844841,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709541082382202,0.4207284450531006,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624723315238953,0.26286181807518,0.2524958550930023,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616633534431458,0.1705125421285629,0.7838142514228821,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,298.0204772949219,285.7332763671875,1.0,0.4906879663467407,1.0,1.0,0.0,1.0,-2.500573873519897,2.500568628311157,5.0300991460972e-06,1.932792067527771,0.7247698307037354,0.7247698307037354,0.0,128.19248962402344,119.0,16913.03515625,-0.0,1439.017333984375,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410706639289856,1.0,0.0,0.0,2.0029990673065186,2.0030081272125244,2.677040242815565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.63623046875,0.0,292.0694885253906,1895.4371337890625,0.0,1180.381103515625,0.5173003077507019,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640148997306824,0.2631229162216186,0.2399334013462066,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744959831237793,0.3992297053337097,0.3809810578823089,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687673926353455,0.4184451997280121,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615517377853394,0.2604753971099853,0.2502094507217407,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604223251342773,0.1686628311872482,0.7753124833106995,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,298.0184020996094,285.75396728515625,1.0,0.4871152937412262,1.0,1.0,0.0,1.0,-2.478870391845703,2.478865623474121,4.942822215525666e-06,1.915815114974976,0.7045259475708008,0.7045259475708008,0.0,126.52837371826172,122.0,16459.50390625,-0.0,1404.1580810546875,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326220631599426,1.0,0.0,0.0,1.9088876247406008,1.9088960886001587,2.4313871449521685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.3720703125,0.0,260.5043640136719,1895.4371337890625,0.0,1125.051025390625,0.4976723790168762,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640148997306824,0.2631229162216186,0.2399334013462066,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744959831237793,0.3992297053337097,0.3809810578823089,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687673926353455,0.4184451997280121,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615517377853394,0.2604753971099853,0.2502094507217407,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604223251342773,0.1686628311872482,0.7753124833106995,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,298.0184020996094,285.75396728515625,1.0,0.4871152937412262,1.0,1.0,0.0,1.0,-2.478870391845703,2.478865623474121,4.942822215525666e-06,1.915815114974976,0.7045259475708008,0.7045259475708008,0.0,126.52837371826172,122.0,16459.50390625,-0.0,1404.1580810546875,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326220631599426,1.0,0.0,0.0,1.9088876247406008,1.9088960886001587,2.4313871449521685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.3720703125,0.0,260.5043640136719,1895.4371337890625,0.0,1125.051025390625,0.4976723790168762,1.0,0.0,3.0,1.0,0.0
