time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613105773925781,0.2609449028968811,0.2379917949438095,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714966177940369,0.3961493670940399,0.37809619307518,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658833622932434,0.4195287525653839,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586688995361328,0.2580950856208801,0.2479824125766754,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574651002883911,0.1668294668197631,0.767172634601593,285.7846374511719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,298.0167541503906,285.78643798828125,1.0,0.4850081205368042,1.0,1.0,0.0,1.0,-2.4619147777557373,2.461910009384156,4.875306785834255e-06,1.9026168584823608,0.6831262707710266,0.6831262707710266,0.0,126.41413116455078,125.0,16010.6259765625,-0.0,1382.262451171875,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234988570213318,1.0,0.0,0.0,1.8086758852005005,1.8086837530136108,2.182804621497781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.57421875,0.0,229.7421112060547,1895.4371337890625,0.0,1067.316650390625,0.4770753681659698,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613105773925781,0.2609449028968811,0.2379917949438095,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714966177940369,0.3961493670940399,0.37809619307518,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658833622932434,0.4195287525653839,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586688995361328,0.2580950856208801,0.2479824125766754,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574651002883911,0.1668294668197631,0.767172634601593,285.7846374511719,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,298.0167541503906,285.78643798828125,1.0,0.4850081205368042,1.0,1.0,0.0,1.0,-2.4619147777557373,2.461910009384156,4.875306785834255e-06,1.9026168584823608,0.6831262707710266,0.6831262707710266,0.0,126.41413116455078,125.0,16010.6259765625,-0.0,1382.262451171875,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234988570213318,1.0,0.0,0.0,1.8086758852005005,1.8086837530136108,2.182804621497781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.57421875,0.0,229.7421112060547,1895.4371337890625,0.0,1067.316650390625,0.4770753681659698,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574796676635742,0.2588273584842682,0.2361316233873367,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.867134153842926,0.393120139837265,0.3752883672714233,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620755791664124,0.4226922988891601,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546375393867493,0.2557355463504791,0.2458040416240692,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534942984580994,0.1650009006261825,0.759223461151123,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,298.015380859375,285.830322265625,1.0,0.4839354753494262,1.0,1.0,0.0,1.0,-2.447937726974488,2.4479329586029053,4.820012236450566e-06,1.891738057136536,0.66069096326828,0.66069096326828,0.0,127.26183319091795,113.0,15552.5146484375,-0.0,1368.330078125,1.0,283.1499938964844,285.32244873046875,289.29840087890625,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139430999755859,1.0,0.0,0.0,1.7027674913406372,1.702775001525879,1.934657518631866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.64501953125,0.0,200.1645355224609,1895.4371337890625,0.0,1009.1734008789062,0.4556430876255035,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574796676635742,0.2588273584842682,0.2361316233873367,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.867134153842926,0.393120139837265,0.3752883672714233,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620755791664124,0.4226922988891601,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546375393867493,0.2557355463504791,0.2458040416240692,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534942984580994,0.1650009006261825,0.759223461151123,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,298.015380859375,285.830322265625,1.0,0.4839354753494262,1.0,1.0,0.0,1.0,-2.447937726974488,2.4479329586029053,4.820012236450566e-06,1.891738057136536,0.66069096326828,0.66069096326828,0.0,127.26183319091795,113.0,15552.5146484375,-0.0,1368.330078125,1.0,283.1499938964844,285.32244873046875,289.29840087890625,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139430999755859,1.0,0.0,0.0,1.7027674913406372,1.702775001525879,1.934657518631866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.64501953125,0.0,200.1645355224609,1895.4371337890625,0.0,1009.1734008789062,0.4556430876255035,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573882341384888,0.2577810883522033,0.2351697087287902,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670975565910339,0.3916191160678863,0.3738504946231842,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600766181945801,0.4211260378360748,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544164061546326,0.2545606195926666,0.2446719855070114,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6530830264091492,0.1640787422657013,0.754991888999939,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,298.0146789550781,285.8544006347656,1.0,0.4815238714218139,1.0,1.0,0.0,1.0,-2.4367403984069824,2.4367356300354004,4.776251444127411e-06,1.8831826448440552,0.6491016745567322,0.6491016745567322,0.0,126.25626373291016,113.0,15298.42578125,-0.0,1350.256103515625,1.0,283.1499938964844,285.3578796386719,289.2748107910156,290.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,20619.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090127825737,1.0,0.0,0.0,1.6479947566986084,1.648002028465271,1.81219562023216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.999267578125,0.0,185.9815368652344,1895.4371337890625,0.0,980.1358642578124,0.4447009861469269,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585313320159912,0.2567461729049682,0.2341818660497665,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685170412063599,0.3901277482509613,0.3723852932453155,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585488319396973,0.4174290001392364,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554073333740234,0.2533890604972839,0.2435065954923629,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537333726882935,0.1631620526313781,0.7505865097045898,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,298.0140686035156,285.87823486328125,1.0,0.4782629907131195,1.0,1.0,0.0,1.0,-2.4226629734039307,2.4226582050323486,4.721290224551922e-06,1.872300624847412,0.6372337341308594,0.6372337341308594,0.0,124.28450012207033,101.0,15024.23828125,-0.0,1324.8218994140625,1.0,283.1499938964844,285.3937072753906,289.2504577636719,290.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,20646.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038863062858582,1.0,0.0,0.0,1.5921247005462646,1.592131733894348,1.691404776238415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.248291015625,0.0,172.27197265625,1895.4371337890625,0.0,950.6559448242188,0.4336535334587097,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.763592541217804,0.2547242045402527,0.2321798652410507,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746051788330078,0.3871853053569793,0.3694207668304443,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572336554527283,0.4055981934070587,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7600977420806885,0.2510692179203033,0.2411254346370697,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574495434761047,0.1613869816064834,0.7416467666625977,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,298.0135192871094,285.9297790527344,1.0,0.4696688055992126,1.0,1.0,0.0,1.0,-2.388888120651245,2.388883590698242,4.590679054672364e-06,1.8461428880691528,0.6127462387084961,0.6127462387084961,0.0,118.4371337890625,104.0,14435.369140625,-0.0,1260.316650390625,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926486849784851,1.0,0.0,0.0,1.4778956174850464,1.4779021739959717,1.4574072793038797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.517578125,0.0,146.4961395263672,1895.4371337890625,0.0,888.6929931640625,0.4114454686641693,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.763592541217804,0.2547242045402527,0.2321798652410507,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746051788330078,0.3871853053569793,0.3694207668304443,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572336554527283,0.4055981934070587,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7600977420806885,0.2510692179203033,0.2411254346370697,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574495434761047,0.1613869816064834,0.7416467666625977,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,298.0135192871094,285.9297790527344,1.0,0.4696688055992126,1.0,1.0,0.0,1.0,-2.388888120651245,2.388883590698242,4.590679054672364e-06,1.8461428880691528,0.6127462387084961,0.6127462387084961,0.0,118.4371337890625,104.0,14435.369140625,-0.0,1260.316650390625,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926486849784851,1.0,0.0,0.0,1.4778956174850464,1.4779021739959717,1.4574072793038797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.517578125,0.0,146.4961395263672,1895.4371337890625,0.0,888.6929931640625,0.4114454686641693,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656153440475464,0.2527969181537628,0.2303388118743896,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770736455917358,0.3843474090099334,0.3666258454322815,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573302149772644,0.3991928398609161,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617462873458862,0.2488137632608413,0.2388821542263031,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585877537727356,0.1597411185503006,0.7336509227752686,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,298.0143127441406,285.996826171875,1.0,0.4643756747245788,1.0,1.0,0.0,1.0,-2.363309860229492,2.3633053302764893,4.492632797337137e-06,1.8261141777038568,0.5874794125556946,0.5874794125556946,0.0,115.09844970703124,107.0,13855.2275390625,-0.0,1216.936767578125,1.0,283.1499938964844,285.5617980957031,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798500180244446,1.0,0.0,0.0,1.362175226211548,1.3621814250946045,1.2381104852465796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.467041015625,0.0,123.2656707763672,1895.4371337890625,0.0,822.7178344726562,0.3895036876201629,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656153440475464,0.2527969181537628,0.2303388118743896,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770736455917358,0.3843474090099334,0.3666258454322815,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573302149772644,0.3991928398609161,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617462873458862,0.2488137632608413,0.2388821542263031,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585877537727356,0.1597411185503006,0.7336509227752686,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,298.0143127441406,285.996826171875,1.0,0.4643756747245788,1.0,1.0,0.0,1.0,-2.363309860229492,2.3633053302764893,4.492632797337137e-06,1.8261141777038568,0.5874794125556946,0.5874794125556946,0.0,115.09844970703124,107.0,13855.2275390625,-0.0,1216.936767578125,1.0,283.1499938964844,285.5617980957031,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798500180244446,1.0,0.0,0.0,1.362175226211548,1.3621814250946045,1.2381104852465796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.467041015625,0.0,123.2656707763672,1895.4371337890625,0.0,822.7178344726562,0.3895036876201629,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652425765991211,0.251272588968277,0.2289204597473144,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766842484474182,0.3820621371269226,0.364423930644989,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.6570808291435242,0.3973153233528137,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610634565353394,0.2469865977764129,0.2371135503053665,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577765941619873,0.1584299802780151,0.7275643348693848,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,298.015625,286.0673522949219,1.0,0.4615600109100342,1.0,1.0,0.0,1.0,-2.3472647666931152,2.3472602367401123,4.431774868862704e-06,1.813594937324524,0.5658689737319946,0.5658689737319946,0.0,113.86260223388672,107.0,13375.3515625,-0.0,1193.5771484375,1.0,283.1499938964844,285.6517639160156,289.1024475097656,290.0638427734375,293.1499938964844,293.1499938964844,283.1499938964844,20527.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682440400123596,1.0,0.0,0.0,1.2659196853637695,1.2659255266189575,1.0693152319163349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.7265625,0.0,105.99498748779295,1895.4371337890625,0.0,766.942626953125,0.3717199862003326,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650205492973328,0.2509935200214386,0.2286641746759414,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.876427173614502,0.3816378116607666,0.3640182018280029,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.656973659992218,0.397216647863388,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607802748680115,0.2466455399990081,0.2367872148752212,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574894189834595,0.1581856161355972,0.7264504432678223,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,298.0158996582031,286.0820617675781,1.0,0.4611567854881286,1.0,1.0,0.0,1.0,-2.3446202278137207,2.3446156978607178,4.421785888553131e-06,1.8115313053131104,0.5617226958274841,0.5617226958274841,0.0,113.74161529541016,110.0,13283.9677734375,-0.0,1190.0838623046875,1.0,283.1499938964844,285.6700439453125,289.094482421875,290.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20505.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659800171852112,1.0,0.0,0.0,1.2478177547454834,1.2478233575820925,1.0389525328946549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.97021484375,0.0,102.9457015991211,1895.4371337890625,0.0,756.4949340820312,0.368427574634552,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627707123756409,0.2493240982294082,0.2271540611982345,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737770318984985,0.3790712654590606,0.3615850508213043,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558058857917786,0.398109883069992,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581369280815125,0.2445640116930008,0.2348185330629348,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549336910247803,0.1566925942897796,0.7197599411010742,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,298.0179138183594,286.1822204589844,1.0,0.4594244360923767,1.0,1.0,0.0,1.0,-2.33055067062378,2.3305463790893555,4.368835107015912e-06,1.8005499839782717,0.5356510877609253,0.5356510877609253,0.0,113.6520767211914,113.0,12711.5283203125,-0.0,1173.8123779296875,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515959858894348,1.0,0.0,0.0,1.137266755104065,1.1372721195220947,8.630145487131814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.588134765625,0.0,85.63175964355469,1895.4371337890625,0.0,693.282470703125,0.3487192988395691,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627707123756409,0.2493240982294082,0.2271540611982345,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737770318984985,0.3790712654590606,0.3615850508213043,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558058857917786,0.398109883069992,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581369280815125,0.2445640116930008,0.2348185330629348,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549336910247803,0.1566925942897796,0.7197599411010742,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,298.0179138183594,286.1822204589844,1.0,0.4594244360923767,1.0,1.0,0.0,1.0,-2.33055067062378,2.3305463790893555,4.368835107015912e-06,1.8005499839782717,0.5356510877609253,0.5356510877609253,0.0,113.6520767211914,113.0,12711.5283203125,-0.0,1173.8123779296875,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515959858894348,1.0,0.0,0.0,1.137266755104065,1.1372721195220947,8.630145487131814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.588134765625,0.0,85.63175964355469,1895.4371337890625,0.0,693.282470703125,0.3487192988395691,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612107992172241,0.2485345602035522,0.22645203769207,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719245195388794,0.3778412640094757,0.3604312241077423,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549047827720642,0.3993452787399292,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.756375253200531,0.2435538917779922,0.2338757514953613,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532736420631409,0.155966654419899,0.7165669202804565,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,298.01904296875,286.2371826171875,1.0,0.4589772522449493,1.0,1.0,0.0,1.0,-2.324835777282715,2.324831485748291,4.34742196375737e-06,1.7960885763168335,0.5225480198860168,0.5225480198860168,0.0,113.95781707763672,113.0,12423.8818359375,-0.0,1168.60498046875,1.0,283.1499938964844,285.8563537597656,289.0224304199219,289.92486572265625,293.1499938964844,293.1499938964844,283.1499938964844,20229.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442971587181091,1.0,0.0,0.0,1.0840471982955933,1.084052324295044,7.841331495228587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.189208984375,0.0,78.07288360595703,1895.4371337890625,0.0,663.2232055664062,0.3395033776760101,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594409584999084,0.2477736324071884,0.225782111287117,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698148131370544,0.3766451179981231,0.3593161404132843,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.653804361820221,0.4009890556335449,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.754400908946991,0.2425627559423446,0.2329577803611755,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514307260513306,0.1552537083625793,0.7134636044502258,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,298.02020263671875,286.29498291015625,1.0,0.4587533473968506,1.0,1.0,0.0,1.0,-2.3198344707489014,2.319830179214477,4.328725481173024e-06,1.792183518409729,0.5094234943389893,0.5094234943389893,0.0,114.44789123535156,116.0,12135.19921875,-0.0,1164.9434814453125,1.0,283.1499938964844,285.9233703613281,288.9991149902344,289.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,20117.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369400978088379,1.0,0.0,0.0,1.032462239265442,1.032467246055603,7.112820554766587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.936279296875,0.0,71.21002197265625,1895.4371337890625,0.0,634.2359619140625,0.330762505531311,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554659247398376,0.2463337779045105,0.2245309650897979,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650528192520142,0.3743498921394348,0.3571933805942535,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510711312294006,0.4052217006683349,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500064969062805,0.2406322360038757,0.2311873137950897,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473684310913086,0.1538633704185485,0.7074931263923645,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,298.022705078125,286.41778564453125,1.0,0.458840399980545,1.0,1.0,0.0,1.0,-2.311565399169922,2.311561107635498,4.2979049794666935e-06,1.7857255935668943,0.4831690788269043,0.4831690788269043,0.0,115.86510467529295,119.0,11555.443359375,-0.0,1161.3052978515625,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220323204994202,1.0,0.0,0.0,0.9347896575927734,0.9347943663597108,5.830707650034128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.81689453125,0.0,59.41412734985352,1895.4371337890625,0.0,579.3416137695312,0.3147796392440796,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554659247398376,0.2463337779045105,0.2245309650897979,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650528192520142,0.3743498921394348,0.3571933805942535,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510711312294006,0.4052217006683349,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500064969062805,0.2406322360038757,0.2311873137950897,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473684310913086,0.1538633704185485,0.7074931263923645,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,298.022705078125,286.41778564453125,1.0,0.458840399980545,1.0,1.0,0.0,1.0,-2.311565399169922,2.311561107635498,4.2979049794666935e-06,1.7857255935668943,0.4831690788269043,0.4831690788269043,0.0,115.86510467529295,119.0,11555.443359375,-0.0,1161.3052978515625,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220323204994202,1.0,0.0,0.0,0.9347896575927734,0.9347943663597108,5.830707650034128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.81689453125,0.0,59.41412734985352,1895.4371337890625,0.0,579.3416137695312,0.3147796392440796,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511458992958069,0.244998350739479,0.2233891636133194,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598483204841614,0.3721799850463867,0.3552050292491913,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477330923080444,0.4103778600692749,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452476024627686,0.2387621998786926,0.2294916808605194,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430069208145142,0.1525129377841949,0.7017853856086731,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,298.0252685546875,286.5477905273437,1.0,0.4594762325286865,1.0,1.0,0.0,1.0,-2.3051044940948486,2.305100202560425,4.273902959539555e-06,1.7806789875030518,0.456980437040329,0.456980437040329,0.0,117.72716522216795,107.0,10975.0947265625,-0.0,1161.4366455078125,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068063735961914,1.0,0.0,0.0,0.8451029062271118,0.84510737657547,4.7655458246254057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.0322265625,0.0,49.888580322265625,1895.4371337890625,0.0,528.2474975585938,0.3008105754852295,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511458992958069,0.244998350739479,0.2233891636133194,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598483204841614,0.3721799850463867,0.3552050292491913,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477330923080444,0.4103778600692749,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452476024627686,0.2387621998786926,0.2294916808605194,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430069208145142,0.1525129377841949,0.7017853856086731,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,298.0252685546875,286.5477905273437,1.0,0.4594762325286865,1.0,1.0,0.0,1.0,-2.3051044940948486,2.305100202560425,4.273902959539555e-06,1.7806789875030518,0.456980437040329,0.456980437040329,0.0,117.72716522216795,107.0,10975.0947265625,-0.0,1161.4366455078125,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068063735961914,1.0,0.0,0.0,0.8451029062271118,0.84510737657547,4.7655458246254057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.0322265625,0.0,49.888580322265625,1895.4371337890625,0.0,528.2474975585938,0.3008105754852295,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.752234697341919,0.2437372505664825,0.2221869081258773,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610178828239441,0.3700844049453735,0.3531595170497894,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449559330940247,0.4063361883163452,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457221746444702,0.2369245141744613,0.2276892513036728,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431877017021179,0.1511761546134948,0.6954779624938965,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,298.0276794433594,286.67364501953125,1.0,0.4551343917846679,1.0,1.0,0.0,1.0,-2.286620855331421,2.286616802215576,4.206055564281996e-06,1.7664837837219238,0.4307800531387329,0.4307800531387329,0.0,115.5557861328125,110.0,10366.310546875,-0.0,1132.5487060546875,1.0,283.1499938964844,286.344970703125,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905409216880798,1.0,0.0,0.0,0.7634192109107971,0.7634234428405762,3.888835919951816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.783935546875,0.0,42.22632598876953,1895.4371337890625,0.0,478.7441101074219,0.2887023389339447,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.752234697341919,0.2437372505664825,0.2221869081258773,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610178828239441,0.3700844049453735,0.3531595170497894,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449559330940247,0.4063361883163452,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457221746444702,0.2369245141744613,0.2276892513036728,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431877017021179,0.1511761546134948,0.6954779624938965,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,298.0276794433594,286.67364501953125,1.0,0.4551343917846679,1.0,1.0,0.0,1.0,-2.286620855331421,2.286616802215576,4.206055564281996e-06,1.7664837837219238,0.4307800531387329,0.4307800531387329,0.0,115.5557861328125,110.0,10366.310546875,-0.0,1132.5487060546875,1.0,283.1499938964844,286.344970703125,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905409216880798,1.0,0.0,0.0,0.7634192109107971,0.7634234428405762,3.888835919951816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.783935546875,0.0,42.22632598876953,1895.4371337890625,0.0,478.7441101074219,0.2887023389339447,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517778277397156,0.2425446361303329,0.2210842818021774,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603301048278809,0.368060827255249,0.3512185513973236,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434637904167175,0.4050830006599426,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446637153625488,0.2351319044828415,0.2259692251682281,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420740485191345,0.1499107778072357,0.6896215081214905,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,298.03045654296875,286.8002319335937,1.0,0.4529612064361572,1.0,1.0,0.0,1.0,-2.272348403930664,2.27234435081482,4.1536013668519445e-06,1.7552615404129028,0.4045613706111908,0.4045613706111908,0.0,114.623046875,113.0,9771.794921875,-0.0,1113.410400390625,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717037975788116,1.0,0.0,0.0,0.6892720460891724,0.6892761588096619,3.1701134162176465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.96826171875,0.0,36.0372200012207,1895.4371337890625,0.0,427.3109130859375,0.2781824171543121,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517778277397156,0.2425446361303329,0.2210842818021774,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603301048278809,0.368060827255249,0.3512185513973236,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434637904167175,0.4050830006599426,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446637153625488,0.2351319044828415,0.2259692251682281,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420740485191345,0.1499107778072357,0.6896215081214905,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,298.03045654296875,286.8002319335937,1.0,0.4529612064361572,1.0,1.0,0.0,1.0,-2.272348403930664,2.27234435081482,4.1536013668519445e-06,1.7552615404129028,0.4045613706111908,0.4045613706111908,0.0,114.623046875,113.0,9771.794921875,-0.0,1113.410400390625,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717037975788116,1.0,0.0,0.0,0.6892720460891724,0.6892761588096619,3.1701134162176465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.96826171875,0.0,36.0372200012207,1895.4371337890625,0.0,427.3109130859375,0.2781824171543121,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509108781814575,0.2419727146625518,0.2205728590488433,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592230081558228,0.36707803606987,0.3502935767173767,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426538825035095,0.4055991172790527,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435029149055481,0.2342477291822433,0.2251398265361786,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409934163093567,0.1492995917797088,0.686893105506897,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,298.03192138671875,286.86572265625,1.0,0.4523735344409942,1.0,1.0,0.0,1.0,-2.266968011856079,2.2669639587402344,4.133964921493316e-06,1.751057744026184,0.3915093243122101,0.3915093243122101,0.0,114.66606903076172,113.0,9482.90234375,-0.0,1107.771728515625,1.0,283.1499938964844,286.54815673828125,288.7769470214844,289.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,19152.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613796174526214,1.0,0.0,0.0,0.6550304293632507,0.6550344228744507,2.8629674631019952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.231689453125,0.0,33.40283203125,1895.4371337890625,0.0,401.5353088378906,0.2734417617321014,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.749762237071991,0.2414155453443527,0.2200829088687896,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577792644500732,0.3661139607429504,0.3493945598602295,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417273283004761,0.4066352248191833,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420627474784851,0.2333710193634033,0.2243258953094482,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.639680027961731,0.1486973464488983,0.6842519640922546,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,298.0334167480469,286.931884765625,1.0,0.4520560801029205,1.0,1.0,0.0,1.0,-2.26239275932312,2.2623887062072754,4.117305707040941e-06,1.7474833726882937,0.3784986436367035,0.3784986436367035,0.0,114.94098663330078,101.0,9198.0615234375,-0.0,1103.9127197265625,1.0,283.1499938964844,286.61602783203125,288.7519836425781,289.4384155273437,293.1499938964844,293.1499938964844,283.1499938964844,19073.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506359398365021,1.0,0.0,0.0,0.6224854588508606,0.6224894523620605,2.585543867894557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.13525390625,0.0,31.01453018188477,1895.4371337890625,0.0,376.3479919433594,0.2690250277519226,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524927258491516,0.240317091345787,0.2189986258745193,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608325123786926,0.3642070591449737,0.3474949896335602,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404688954353333,0.4000796675682068,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440208792686462,0.2316128760576248,0.2225678265094757,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412423849105835,0.1474930942058563,0.6783655285835266,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,298.0361022949219,287.0574035644531,1.0,0.4466652870178222,1.0,1.0,0.0,1.0,-2.241765260696411,2.2417612075805664,4.043046828883234e-06,1.7316030263900757,0.3524951636791229,0.3524951636791229,0.0,111.74376678466795,104.0,8616.150390625,-0.0,1069.7108154296875,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18917.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283980429172516,1.0,0.0,0.0,0.561967134475708,0.5619709491729736,2.1072461109383773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.169189453125,0.0,26.84672164916992,1895.4371337890625,0.0,328.88385009765625,0.2611680030822754,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524927258491516,0.240317091345787,0.2189986258745193,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608325123786926,0.3642070591449737,0.3474949896335602,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404688954353333,0.4000796675682068,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440208792686462,0.2316128760576248,0.2225678265094757,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412423849105835,0.1474930942058563,0.6783655285835266,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,298.0361022949219,287.0574035644531,1.0,0.4466652870178222,1.0,1.0,0.0,1.0,-2.241765260696411,2.2417612075805664,4.043046828883234e-06,1.7316030263900757,0.3524951636791229,0.3524951636791229,0.0,111.74376678466795,104.0,8616.150390625,-0.0,1069.7108154296875,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18917.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283980429172516,1.0,0.0,0.0,0.561967134475708,0.5619709491729736,2.1072461109383773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.169189453125,0.0,26.84672164916992,1895.4371337890625,0.0,328.88385009765625,0.2611680030822754,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532248497009277,0.239258274435997,0.217997059226036,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615037202835083,0.3623376786708832,0.3456802368164062,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402963995933533,0.3970520496368408,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440177202224731,0.2298810482025146,0.2208805978298187,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.641144871711731,0.1463401615619659,0.6729132533073425,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,298.0388488769531,287.1812744140625,1.0,0.4437824189662933,1.0,1.0,0.0,1.0,-2.2261595726013184,2.2261555194854736,3.986916908615967e-06,1.7193387746810913,0.3265291154384613,0.3265291154384613,0.0,110.09752655029295,107.0,8057.95751953125,-0.0,1047.1429443359375,1.0,283.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056168794631958,1.0,0.0,0.0,0.5072218775749207,0.5072256326675415,1.716680131380599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.906982421875,0.0,23.36964988708496,1895.4371337890625,0.0,285.6566162109375,0.2545047402381897,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532248497009277,0.239258274435997,0.217997059226036,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615037202835083,0.3623376786708832,0.3456802368164062,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402963995933533,0.3970520496368408,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440177202224731,0.2298810482025146,0.2208805978298187,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.641144871711731,0.1463401615619659,0.6729132533073425,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,298.0388488769531,287.1812744140625,1.0,0.4437824189662933,1.0,1.0,0.0,1.0,-2.2261595726013184,2.2261555194854736,3.986916908615967e-06,1.7193387746810913,0.3265291154384613,0.3265291154384613,0.0,110.09752655029295,107.0,8057.95751953125,-0.0,1047.1429443359375,1.0,283.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056168794631958,1.0,0.0,0.0,0.5072218775749207,0.5072256326675415,1.716680131380599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.906982421875,0.0,23.36964988708496,1895.4371337890625,0.0,285.6566162109375,0.2545047402381897,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901611328125,0.7521400451660156,0.238314151763916,0.2171482890844345,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.8600422143936157,0.3606680631637573,0.3441005945205688,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397975087165833,0.3972765803337097,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.742306113243103,0.2283018976449966,0.2193923145532608,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396049857139587,0.1453012973070144,0.6682584881782532,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,298.0411376953125,287.29852294921875,1.0,0.4424717724323272,1.0,1.0,0.0,1.0,-2.2161309719085693,2.2161269187927246,3.951147846237291e-06,1.7115051746368408,0.3028202354907989,0.3028202354907989,0.0,109.89059448242188,107.0,7564.7470703125,-0.0,1035.9957275390625,1.0,283.1499938964844,286.9827575683594,288.6337890625,289.1964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18624.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846708536148071,1.0,0.0,0.0,0.4613644778728485,0.4679012298583984,1.4203054732320196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.025146484375,0.0,20.929588317871094,1895.4371337890625,0.0,249.532958984375,0.2494809180498123,1.0,0.0,3.0,1.0,0.0
