time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519892454147339,0.2382335215806961,0.2170770913362503,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598487973213196,0.3605253100395202,0.3439669907093048,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.6397287845611572,0.3973936140537262,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421022057533264,0.2281650006771087,0.2192647904157638,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394238471984863,0.1452112793922424,0.6678629517555237,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,298.04132080078125,287.3089599609375,1.0,0.4424065053462982,1.0,1.0,0.0,1.0,-2.2153971195220947,2.21539306640625,3.948537596443202e-06,1.7109321355819702,0.300770103931427,0.300770103931427,0.0,109.91468811035156,110.0,7522.0400390625,-0.0,1035.3314208984375,1.0,283.1499938964844,286.9925537109375,288.6312561035156,289.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,18603.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828795254230499,1.0,0.0,0.0,0.4574902653694153,0.4662714302539825,1.3965522960290856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.453369140625,0.0,20.803102493286133,1895.4371337890625,0.0,246.56790161132807,0.2491304874420166,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495303153991699,0.2372519820928573,0.2162243425846099,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567520380020142,0.3587772250175476,0.3423461019992828,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385003924369812,0.3998924195766449,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389883399009705,0.2264612168073654,0.2176934629678726,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366729140281677,0.1440888345241546,0.6630101203918457,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,298.0437316894531,287.44110107421875,1.0,0.4421136677265167,1.0,1.0,0.0,1.0,-2.207708835601806,2.207705020904541,3.921250026905909e-06,1.704931139945984,0.2753367722034454,0.2753367722034454,0.0,110.66636657714844,113.0,7000.36376953125,-0.0,1030.27001953125,1.0,283.1499938964844,287.1156311035156,288.60308837890625,289.1257629394531,293.1499938964844,293.1499938964844,283.1499938964844,18327.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612178564071655,1.0,0.0,0.0,0.4117964804172516,0.4666630029678345,1.1315108849885291e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.75244140625,0.0,20.240873336791992,1895.4371337890625,0.0,211.8157501220703,0.2460712641477584,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495303153991699,0.2372519820928573,0.2162243425846099,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567520380020142,0.3587772250175476,0.3423461019992828,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385003924369812,0.3998924195766449,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389883399009705,0.2264612168073654,0.2176934629678726,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366729140281677,0.1440888345241546,0.6630101203918457,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,298.0437316894531,287.44110107421875,1.0,0.4421136677265167,1.0,1.0,0.0,1.0,-2.207708835601806,2.207705020904541,3.921250026905909e-06,1.704931139945984,0.2753367722034454,0.2753367722034454,0.0,110.66636657714844,113.0,7000.36376953125,-0.0,1030.27001953125,1.0,283.1499938964844,287.1156311035156,288.60308837890625,289.1257629394531,293.1499938964844,293.1499938964844,283.1499938964844,18327.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612178564071655,1.0,0.0,0.0,0.4117964804172516,0.4666630029678345,1.1315108849885291e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.75244140625,0.0,20.240873336791992,1895.4371337890625,0.0,211.8157501220703,0.2460712641477584,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.747982382774353,0.2367730140686035,0.2158204764127731,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8548268675804138,0.3579205274581909,0.3415651023387909,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376201510429382,0.4017392098903656,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49664306640625,0.7371150851249695,0.2256092429161071,0.2169196307659149,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350242495536804,0.1435254663228988,0.6606277823448181,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,298.0447998046875,287.5050048828125,1.0,0.4422696530818939,1.0,1.0,0.0,1.0,-2.204712152481079,2.204708337783813,3.910646228177939e-06,1.7025948762893677,0.2627162337303161,0.2627162337303161,0.0,111.3045425415039,113.0,6753.17333984375,-0.0,1029.6004638671875,1.0,283.1499938964844,287.1752319335937,288.59112548828125,289.0946655273437,293.1499938964844,293.1499938964844,283.1499938964844,18239.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.348824143409729,1.0,0.0,0.0,0.3913226425647735,0.4708572924137115,1.0219252111198784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.18603515625,0.0,20.21744728088379,1895.4371337890625,0.0,192.5486602783203,0.2451464235782623,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462677955627441,0.2362923622131347,0.2154232710599899,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527072668075562,0.3570651412010193,0.3407941162586212,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365534663200378,0.4039066731929779,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350751757621765,0.2247499823570251,0.2161466926336288,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332309246063232,0.1429552137851715,0.658248782157898,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,298.0457458496094,287.56640625,1.0,0.4425833225250244,1.0,1.0,0.0,1.0,-2.2021260261535645,2.20212197303772,3.901511263393331e-06,1.7005813121795654,0.2501353621482849,0.2501353621482849,0.0,112.08505249023438,101.0,6515.41796875,-0.0,1029.884521484375,1.0,283.1499938964844,287.2322692871094,288.582763671875,289.0667724609375,293.1499938964844,293.1499938964844,283.1499938964844,18185.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3356543481349945,1.0,0.0,0.0,0.3722395002841949,0.4743186831474304,9.281321489140737e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.3546142578125,0.0,20.20368385314941,1895.4371337890625,0.0,172.25144958496094,0.2444183528423309,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479897141456604,0.2352839261293411,0.2144669443368911,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545599579811096,0.3553099036216736,0.3390871286392212,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348186135292053,0.3992074131965637,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359094023704529,0.2229723334312439,0.2144166827201843,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338568925857544,0.1417642682790756,0.6526391506195068,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,298.0470275878906,287.6746826171875,1.0,0.4381596148014068,1.0,1.0,0.0,1.0,-2.184480905532837,2.184477090835572,3.839808414340951e-06,1.6870319843292236,0.2249436527490615,0.2249436527490615,0.0,109.7345962524414,104.0,6051.46142578125,-0.0,1003.2047119140624,1.0,283.1499938964844,287.3373718261719,288.5772705078125,289.0234680175781,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088676929473877,1.0,0.0,0.0,0.3372805416584015,0.4786051511764526,7.835827986468757e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.3768310546875,0.0,20.138540267944336,1895.4371337890625,0.0,130.4176483154297,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479897141456604,0.2352839261293411,0.2144669443368911,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545599579811096,0.3553099036216736,0.3390871286392212,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348186135292053,0.3992074131965637,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359094023704529,0.2229723334312439,0.2144166827201843,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338568925857544,0.1417642682790756,0.6526391506195068,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,298.0470275878906,287.6746826171875,1.0,0.4381596148014068,1.0,1.0,0.0,1.0,-2.184480905532837,2.184477090835572,3.839808414340951e-06,1.6870319843292236,0.2249436527490615,0.2249436527490615,0.0,109.7345962524414,104.0,6051.46142578125,-0.0,1003.2047119140624,1.0,283.1499938964844,287.3373718261719,288.5772705078125,289.0234680175781,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088676929473877,1.0,0.0,0.0,0.3372805416584015,0.4786051511764526,7.835827986468757e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.3768310546875,0.0,20.138540267944336,1895.4371337890625,0.0,130.4176483154297,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478804588317871,0.0,0.2135063260793686,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542734980583191,0.0,0.3373754918575287,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976016640663147,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349764108657837,0.0,0.2126801759004593,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329651474952698,0.0,0.6471076607704163,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,298.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.1706039905548096,2.170600175857544,3.791254130192101e-06,1.6761366128921509,0.0,0.0,0.0,108.70785522460938,60.0,5622.6171875,-0.0,985.5335083007812,0.0,283.1499938964844,287.4336242675781,288.62677001953125,289.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,18113.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056643009185791,0.4807635247707367,6.764389048896646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035133361816406,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478804588317871,0.0,0.2135063260793686,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542734980583191,0.0,0.3373754918575287,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976016640663147,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349764108657837,0.0,0.2126801759004593,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329651474952698,0.0,0.6471076607704163,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,298.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.1706039905548096,2.170600175857544,3.791254130192101e-06,1.6761366128921509,0.0,0.0,0.0,108.70785522460938,60.0,5622.6171875,-0.0,985.5335083007812,0.0,283.1499938964844,287.4336242675781,288.62677001953125,289.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,18113.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056643009185791,0.4807635247707367,6.764389048896646e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035133361816406,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,0.0006716844509355,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.3784596025943756,0.0,0.0007073171436786,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.3784596025943756,0.0,0.0005224221386015,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,0.0007073159213177,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.0,0.0,0.0033552048262208,287.8421630859375,294.1499938964844,290.30792236328125,285.6138610839844,290.3455505371094,297.6761779785156,286.6003112792969,0.0,0.0,0.7835977077484131,0.7835977077484131,0.2164022922515869,1.0,-0.007157958112657,0.0072073778137564,-4.941964289173484e-05,-0.0089983474463224,0.0,0.0,0.0,-0.0376276038587093,60.0,897.3536376953125,-0.0,-3.493316853564465e-06,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,1.1117663234472276e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.11309301302864e-16,1.829998800675155e-15,2.888981603716868e-21,1.1048581320671767e-11,1.1048561371351797e-11,1.932127482184627e-17,0.0,0.0,-0.0,0.0,0.0,4.186618560583248e-26,2.8409205118126544e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,0.0008618496358394,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,0.0013208427699282,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,0.0005399388028308,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,0.000862676242832,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0027673067525029,287.8388977050781,294.1499938964844,290.27227783203125,285.603271484375,290.34234619140625,297.2240600585937,286.0652770996094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069715334102511,0.0068222042173147,0.0001493288436904,-0.009283123537898,0.0,0.0,0.0,-0.0371021293103694,60.0,366.2663879394531,-0.0,-3.963417839258909e-06,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4827941101527367e-26,-2.625047752729251e-26,-1.9899954021341696e-29,2.5883726273606132e-18,2.586539388328042e-18,1.833219645525041e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0001160662723123,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,0.000134125133627,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,0.0001197068268083,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,0.000120930140838,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,0.0005354872555471,287.8359375,294.1499938964844,290.2335205078125,285.5920104980469,290.34002685546875,296.61572265625,285.86895751953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012317863292992,0.0024407517630606,-0.0012089653173461,-0.0124166328459978,0.0,0.0,0.0,-0.0080428589135408,60.0,139.7809295654297,-0.0,-1.0344832901409973e-07,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3593576012875747e-40,-1.8598593737904702e-40,-4.218048507464132e-41,-2.0675875396013032e-20,-1.6711069473075662e-20,-3.964806326834157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,9.450020297663286e-05,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,9.98072064248845e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,7.422686030622572e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,9.948132355930284e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,0.0004709549539256,287.8346862792969,294.1499938964844,290.1948547363281,285.5809936523437,290.3388366699219,295.9914245605469,285.8255310058594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010069214040413,0.0006350375479087,0.0003718838852364,-0.0141494497656822,0.0,0.0,0.0,-0.0076065734028816,60.0,52.90594482421875,-0.0,-6.912804195735589e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.301158579944577e-21,-3.2313927759451237e-21,-3.069766005947845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,9.394944936502724e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,9.893615788314492e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,7.307864871108904e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,9.893298556562512e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231201171875,0.0,0.0,0.0004692869551945,287.8334045410156,294.1499938964844,290.15625,285.5702209472656,290.3373718261719,295.4338684082031,285.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011114645749,2.8434644860908523e-08,0.001001082942821,-0.0147610157728195,0.0,0.0,0.0,-0.0077855782583355,60.0,21.02240943908692,-0.0,-6.834140009459588e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.415532859398155e-21,-3.208517475767946e-21,-3.207015585578601e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,9.393884101882576e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,9.892236994346604e-05,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,7.306391489692032e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,9.892210073303433e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,0.0004692437360063,287.83203125,294.1499938964844,290.11773681640625,285.5596618652344,290.3356018066406,294.9369506835937,285.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.469255447387695,-0.0,-6.832598842265726e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416593896248339e-21,-3.208304218266272e-21,-3.208289879930459e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,9.392781794304028e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,9.891072841128334e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,7.305527105927467e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.891049558063968e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,0.0004691887297667,287.82891845703125,294.1499938964844,290.0409240722656,285.53924560546875,290.3310546875,294.09735107421875,285.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6581006050109854,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4166035897711416e-21,-3.2083017948855708e-21,-3.2083017948855708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,9.392781794304028e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,9.891072841128334e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,7.305527105927467e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.891049558063968e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,0.0004691887297667,287.82891845703125,294.1499938964844,290.0409240722656,285.53924560546875,290.3310546875,294.09735107421875,285.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6581006050109854,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.4166035897711416e-21,-3.2083017948855708e-21,-3.2083017948855708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,9.39178207772784e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,9.8900192824658e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,7.304749306058511e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.889996726997197e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,0.0004691388166975,287.825439453125,294.1499938964844,289.9643859863281,285.51959228515625,290.3252258300781,293.4253845214844,286.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.865234375,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,9.39178207772784e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,9.8900192824658e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,7.304749306058511e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.889996726997197e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,0.0004691388166975,287.825439453125,294.1499938964844,289.9643859863281,285.51959228515625,290.3252258300781,293.4253845214844,286.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.865234375,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,9.390916238771752e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.889108332572504e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,7.304075552383438e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,9.8890857771039e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,0.0004690955975092,287.82159423828125,294.1499938964844,289.88818359375,285.5007019042969,290.3181457519531,292.8838195800781,286.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676180362701416,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,9.390916238771752e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.889108332572504e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,7.304075552383438e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,9.8890857771039e-05,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,0.0004690955975092,287.82159423828125,294.1499938964844,289.88818359375,285.5007019042969,290.3181457519531,292.8838195800781,286.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676180362701416,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,9.390219929628074e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,9.888374188449234e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,7.303533493541181e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,9.88835163298063e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,0.000469060789328,287.8174133300781,294.1499938964844,289.8122863769531,285.482421875,290.3098449707031,292.4437866210937,286.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5668365955352783,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,9.390219929628074e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,9.888374188449234e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,7.303533493541181e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,9.88835163298063e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,0.000469060789328,287.8174133300781,294.1499938964844,289.8122863769531,285.482421875,290.3098449707031,292.4437866210937,286.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5668365955352783,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,9.389944898430258e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.888084605336188e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,7.303319580387324e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,9.888062049867584e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,0.00046904705232,287.815185546875,294.1499938964844,289.7744445800781,285.4734802246094,290.30523681640625,292.2546691894531,286.18359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5183377265930176,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.389723709318788e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114624023437,0.0,0.0,9.887851774692535e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,7.303147140191868e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,9.887829219223931e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,0.0004690359928645,287.8129272460937,294.1499938964844,289.7366638183594,285.4646911621094,290.30035400390625,292.0830078125,286.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.47151517868042,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,9.389455954078584e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.887569467537104e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,7.302939047804102e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.887547639664264e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,0.0004690226342063,287.80816650390625,294.1499938964844,289.661376953125,285.44744873046875,290.2897033691406,291.78399658203125,286.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3811275959014893,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,9.389455954078584e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.887569467537104e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,7.302939047804102e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.887547639664264e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,0.0004690226342063,287.80816650390625,294.1499938964844,289.661376953125,285.44744873046875,290.2897033691406,291.78399658203125,286.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3811275959014893,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,9.389441402163357e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.887554188026117e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,7.30292740627192e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,9.887532360153271e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,0.0004690219066105,287.8031616210937,294.1499938964844,289.5863647460937,285.4306030273437,290.27789306640625,291.5334777832031,286.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.29419493675232,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,9.389441402163357e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.887554188026117e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,7.30292740627192e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,9.887532360153271e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,0.0004690219066105,287.8031616210937,294.1499938964844,289.5863647460937,285.4306030273437,290.27789306640625,291.5334777832031,286.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.29419493675232,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.38969969865866e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,9.887825581245124e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,7.303128222702071e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.887804480968045e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,0.0004690348287113,287.79791259765625,294.1499938964844,289.5116577148437,285.4140930175781,290.26495361328125,291.3207702636719,286.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2102675437927246,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.38969969865866e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,9.887825581245124e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,7.303128222702071e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.887804480968045e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,0.0004690348287113,287.79791259765625,294.1499938964844,289.5116577148437,285.4140930175781,290.26495361328125,291.3207702636719,286.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.2102675437927246,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,9.390245395479724e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.888399654300883e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,7.303551683435217e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.888378554023802e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,0.0004690620698966,287.79248046875,294.1499938964844,289.4372863769531,285.3978271484375,290.2509460449219,291.1377258300781,286.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129079580307007,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,9.390245395479724e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.888399654300883e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,7.303551683435217e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.888378554023802e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,0.0004690620698966,287.79248046875,294.1499938964844,289.4372863769531,285.3978271484375,290.2509460449219,291.1377258300781,286.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129079580307007,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.390628838445993e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,9.88880346994847e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,7.303849997697398e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,9.88878236967139e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,0.000469081220217,287.7896728515625,294.1499938964844,289.4001770019531,285.3897705078125,290.2435302734375,291.0552978515625,286.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0894434452056885,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.391086496179923e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930603027344,0.0,0.0,9.889285865938292e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,7.304205792024732e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.88926476566121e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,0.0004691040958277,287.7868347167969,294.1499938964844,289.3631896972656,285.3817443847656,290.2358703613281,290.9779663085937,286.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.050410509109497,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.392226638738066e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.89048567134887e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,7.305092003662139e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,9.89046529866755e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,0.0004691610229201,287.7810363769531,294.1499938964844,289.2893981933594,285.3657531738281,290.2197265625,290.83642578125,286.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.974056363105774,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
