time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,9.1559297288768e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,9.641646465752274e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,7.121294765966013e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,9.64163409662433e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,0.0004573575861286,287.5222473144531,294.1499938964844,286.87213134765625,284.2767944335937,289.0365905761719,288.23309326171875,286.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0130588551983237,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.145840158453213e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.631021384848282e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,7.113447645679116e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,9.631009015720338e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0004568535950966,287.5161437988281,294.1499938964844,286.8162841796875,284.2408752441406,288.9986572265625,288.1947937011719,286.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0514250881969928,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.145840158453213e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.631021384848282e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,7.113447645679116e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,9.631009015720338e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0004568535950966,287.5161437988281,294.1499938964844,286.8162841796875,284.2408752441406,288.9986572265625,288.1947937011719,286.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0514250881969928,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,9.136429434875026e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.621111530577764e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,7.106128032319248e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,9.62109916144982e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,0.000456383510027,287.51007080078125,294.1499938964844,286.7592163085937,284.20556640625,288.9604797363281,288.15673828125,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172491560808e-09,0.0009735548519529,-0.0063144103623926,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903891250491142,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,9.136429434875026e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.621111530577764e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,7.106128032319248e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,9.62109916144982e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,0.000456383510027,287.51007080078125,294.1499938964844,286.7592163085937,284.20556640625,288.9604797363281,288.15673828125,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172491560808e-09,0.0009735548519529,-0.0063144103623926,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0903891250491142,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,9.12772520678118e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.611945279175416e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,7.09935775375925e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,9.611933637643232e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,0.0004559486988,287.50408935546875,294.1499938964844,286.70074462890625,284.1709289550781,288.9219665527344,288.118896484375,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636057803841595e-09,0.000972626497969,-0.0060299313627183,0.0,0.0,0.0,-0.0061332769691944,60.0,-0.1300585567951202,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,9.12772520678118e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.611945279175416e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,7.09935775375925e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,9.611933637643232e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,0.0004559486988,287.50408935546875,294.1499938964844,286.70074462890625,284.1709289550781,288.9219665527344,288.118896484375,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636057803841595e-09,0.000972626497969,-0.0060299313627183,0.0,0.0,0.0,-0.0061332769691944,60.0,-0.1300585567951202,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.119756578002124e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,9.603553189663216e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,7.093159365467727e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.603541548131034e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,0.0004555506457109,287.4981384277344,294.1499938964844,286.6407165527344,284.1370849609375,288.8831481933594,288.0811462402344,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642030720973708e-09,0.000971776433289,-0.0057694632560014,0.0,0.0,0.0,-0.006083998363465,60.0,-0.1705453246831894,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.119756578002124e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,9.603553189663216e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,7.093159365467727e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.603541548131034e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,0.0004555506457109,287.4981384277344,294.1499938964844,286.6407165527344,284.1370849609375,288.8831481933594,288.0811462402344,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642030720973708e-09,0.000971776433289,-0.0057694632560014,0.0,0.0,0.0,-0.006083998363465,60.0,-0.1705453246831894,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,9.11606039153412e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,9.59966127993539e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,7.090284634614363e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,9.599649638403208e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,0.0004553660401143,287.49517822265625,294.1499938964844,286.610107421875,284.1204528808594,288.86358642578125,288.0622253417969,286.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846957311,2.51810283735665e-09,0.0009713821928016,-0.0056486646644771,0.0,0.0,0.0,-0.0060611441731452,60.0,-0.1911453604698181,-0.0,-6.433418775486643e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,9.112556290347128e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,9.595971641829236e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,7.08755906089209e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,9.595960000297056e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,0.0004551909805741,287.49224853515625,294.1499938964844,286.5790405273437,284.1040344238281,288.84393310546875,288.0433044433594,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.474386473494405e-09,0.0009710083249956,-0.0055341129191219,0.0,0.0,0.0,-0.0060394718311727,60.0,-0.2119750678539276,-0.0,-6.428467713703867e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.1061599960085e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.589234832674264e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,7.082583761075512e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,9.589223918737844e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.0004548714787233,287.48638916015625,294.1499938964844,286.5155029296875,284.0718688964844,288.8044128417969,288.0053100585937,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282848931,2.394578091369226e-09,0.000970325898379,-0.0053249867632985,0.0,0.0,0.0,-0.0059999073855578,60.0,-0.2543834447860718,-0.0,-6.419433162818677e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.1061599960085e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.589234832674264e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,7.082583761075512e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577697753906,0.0,0.0,9.589223918737844e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.0004548714787233,287.48638916015625,294.1499938964844,286.5155029296875,284.0718688964844,288.8044128417969,288.0053100585937,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282848931,2.394578091369226e-09,0.000970325898379,-0.0053249867632985,0.0,0.0,0.0,-0.0059999073855578,60.0,-0.2543834447860718,-0.0,-6.419433162818677e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.1005174908787e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.583293285686524e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,7.078194903442636e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.58328164415434e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,0.0004545896081253,287.4805908203125,294.1499938964844,286.45001220703125,284.0406494140625,288.76446533203125,287.9669494628906,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260684333,2.324167081013684e-09,0.0009697237401269,-0.0051404852420091,0.0,0.0,0.0,-0.0059650014154613,60.0,-0.2979828119277954,-0.0,-6.411467978750808e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.1005174908787e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.583293285686524e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,7.078194903442636e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.58328164415434e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,0.0004545896081253,287.4805908203125,294.1499938964844,286.45001220703125,284.0406494140625,288.76446533203125,287.9669494628906,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260684333,2.324167081013684e-09,0.0009697237401269,-0.0051404852420091,0.0,0.0,0.0,-0.0059650014154613,60.0,-0.2979828119277954,-0.0,-6.411467978750808e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.094696724787354e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.577164018992336e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,7.073667802615091e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.577153105055912e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,0.0004542988899629,287.474853515625,294.1499938964844,286.3788146972656,284.008544921875,288.7240600585937,287.9281005859375,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.2515442843484834e-09,0.0009691027225926,-0.0049501862376928,0.0,0.0,0.0,-0.0059289992786943,60.0,-0.3438699245452881,-0.0,-6.4032576574391e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.094696724787354e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.577164018992336e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,7.073667802615091e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.577153105055912e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,0.0004542988899629,287.474853515625,294.1499938964844,286.3788146972656,284.008544921875,288.7240600585937,287.9281005859375,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.2515442843484834e-09,0.0009691027225926,-0.0049501862376928,0.0,0.0,0.0,-0.0059289992786943,60.0,-0.3438699245452881,-0.0,-6.4032576574391e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.088006481761111e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.57011870923452e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.068464037729427e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.5701077952981e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,0.0004539646906778,287.4691467285156,294.1499938964844,286.2987670898437,283.973876953125,288.6830139160156,287.8886413574219,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683912503533,2.168082602338472e-09,0.0009683890384621,-0.004731485620141,0.0,0.0,0.0,-0.0058876234106719,60.0,-0.3946934938430786,-0.0,-6.393828755335562e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.088006481761111e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.57011870923452e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.068464037729427e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.5701077952981e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,0.0004539646906778,287.4691467285156,294.1499938964844,286.2987670898437,283.973876953125,288.6830139160156,287.8886413574219,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683912503533,2.168082602338472e-09,0.0009683890384621,-0.004731485620141,0.0,0.0,0.0,-0.0058876234106719,60.0,-0.3946934938430786,-0.0,-6.393828755335562e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,9.08465517568402e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,9.56658914219588e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408935546875,0.0,0.0,7.065857062116265e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,9.56657822825946e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,0.000453797285445,287.46630859375,294.1499938964844,286.255615234375,283.95556640625,288.6622314453125,287.86865234375,286.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680336224846,2.126273601632533e-09,0.0009680315270088,-0.0046219294890761,0.0,0.0,0.0,-0.0058668968267738,60.0,-0.4220778048038482,-0.0,-6.389107909399172e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,9.081517782760784e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.56328585743904e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,7.063416705932468e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,9.56327494350262e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376892089844,0.0,0.0,0.000453640561318,287.4635009765625,294.1499938964844,286.21051025390625,283.9366455078125,288.6412658691406,287.84844970703125,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676988702267,2.0871333550331883e-09,0.0009676967747509,-0.0045193671248853,0.0,0.0,0.0,-0.005847493186593,60.0,-0.4506895542144775,-0.0,-6.384689754668217e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.076661081053317e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.55817085923627e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,7.059639028739184e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.558159945299848e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,0.0004533979226835,287.4579162597656,294.1499938964844,286.11474609375,283.8970031738281,288.5987243652344,287.80718994140625,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671803563833,2.02651406766563e-09,0.0009671783191151,-0.0043605212122201,0.0,0.0,0.0,-0.0058174412697553,60.0,-0.5115967392921448,-0.0,-6.377850780836526e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.076661081053317e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.55817085923627e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,7.059639028739184e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.558159945299848e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,0.0004533979226835,287.4579162597656,294.1499938964844,286.11474609375,283.8970031738281,288.5987243652344,287.80718994140625,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671803563833,2.02651406766563e-09,0.0009671783191151,-0.0043605212122201,0.0,0.0,0.0,-0.0058174412697553,60.0,-0.5115967392921448,-0.0,-6.377850780836526e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.07491921680048e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.556336590321736e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,7.058284245431423e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.556325676385312e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,0.0004533109313342,287.4523620605469,294.1499938964844,286.0120849609375,283.8550109863281,288.55523681640625,287.7637634277344,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096699380083,2.004712618131066e-09,0.0009669917635619,-0.0043033929541707,0.0,0.0,0.0,-0.0058066323399543,60.0,-0.5775067806243896,-0.0,-6.375391592428059e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.07491921680048e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.556336590321736e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,7.058284245431423e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.556325676385312e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,0.0004533109313342,287.4523620605469,294.1499938964844,286.0120849609375,283.8550109863281,288.55523681640625,287.7637634277344,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096699380083,2.004712618131066e-09,0.0009669917635619,-0.0043033929541707,0.0,0.0,0.0,-0.0058066323399543,60.0,-0.5775067806243896,-0.0,-6.375391592428059e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.077399590751156e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.558947931509464e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.060213101794943e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.558937745168804e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,0.0004534348263405,287.4468688964844,294.1499938964844,285.9032287597656,283.81072998046875,288.5106201171875,287.7162170410156,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.00438410975039,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6480565667152405,-0.0,-6.378866146405926e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.077399590751156e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.558947931509464e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.060213101794943e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.558937745168804e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,0.0004534348263405,287.4468688964844,294.1499938964844,285.9032287597656,283.81072998046875,288.5106201171875,287.7162170410156,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.00438410975039,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6480565667152405,-0.0,-6.378866146405926e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.084257180802524e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.566170047037303e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,7.065547106321901e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,9.566159133100882e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,0.0004537774075288,287.44140625,294.1499938964844,285.7888488769531,283.76434326171875,288.4647521972656,287.6619873046875,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679869399406,2.120862152565905e-09,0.0009679847862571,-0.0046077505685389,0.0,0.0,0.0,-0.0058642118237912,60.0,-0.7229099869728088,-0.0,-6.388496842646418e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.084257180802524e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.566170047037303e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,7.065547106321901e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,9.566159133100882e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,0.0004537774075288,287.44140625,294.1499938964844,285.7888488769531,283.76434326171875,288.4647521972656,287.6619873046875,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679869399406,2.120862152565905e-09,0.0009679847862571,-0.0046077505685389,0.0,0.0,0.0,-0.0058642118237912,60.0,-0.7229099869728088,-0.0,-6.388496842646418e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,9.088924707612024e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.571084956405684e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,7.069177081575617e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.571074770065024e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,0.0004540105583146,287.438720703125,294.1499938964844,285.7297668457031,283.7403564453125,288.44140625,287.63214111328125,286.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684837423264,2.1789667847826877e-09,0.0009684815304353,-0.0047600069083273,0.0,0.0,0.0,-0.0058930162340402,60.0,-0.7616512179374695,-0.0,-6.395057994268427e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,9.094159759115428e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.514892578125,0.0,0.0,9.57659722189419e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,7.073248707456514e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,9.57658703555353e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138244628906,0.0,0.0,0.0004542720562312,287.4360046386719,294.1499938964844,285.6695556640625,283.71588134765625,288.4176330566406,287.5993957519531,286.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041197095,2.244143759710937e-09,0.0009690389269962,-0.0049307947047054,0.0,0.0,0.0,-0.0059253275394439,60.0,-0.8014845252037048,-0.0,-6.402421348639109e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,9.10498492885381e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.587996464688332e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,7.081667718011886e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.587986278347672e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,0.0004548127762973,287.4306335449219,294.1499938964844,285.5460510253906,283.66552734375,288.36920166015625,287.527587890625,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701938251964,2.3789181735622833e-09,0.0009701914386823,-0.0052839526906609,0.0,0.0,0.0,-0.0059921415522694,60.0,-0.8832204341888428,-0.0,-6.417661069235693e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,9.10498492885381e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.587996464688332e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,7.081667718011886e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.587986278347672e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,0.0004548127762973,287.4306335449219,294.1499938964844,285.5460510253906,283.66552734375,288.36920166015625,287.527587890625,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701938251964,2.3789181735622833e-09,0.0009701914386823,-0.0052839526906609,0.0,0.0,0.0,-0.0059921415522694,60.0,-0.8832204341888428,-0.0,-6.417661069235693e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,9.114399290410802e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.597909956937656e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,7.0889902417548e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.597900498192756e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.0004552830359898,287.4253234863281,294.1499938964844,285.4189758300781,283.6134338378906,288.3194580078125,287.4466552734375,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196219325,2.4961195332906527e-09,0.0009711937163956,-0.0055910618975758,0.0,0.0,0.0,-0.0060502439737319,60.0,-0.96773099899292,-0.0,-6.43092903374054e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,9.114399290410802e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.597909956937656e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,7.0889902417548e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.597900498192756e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.0004552830359898,287.4253234863281,294.1499938964844,285.4189758300781,283.6134338378906,288.3194580078125,287.4466552734375,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971196219325,2.4961195332906527e-09,0.0009711937163956,-0.0055910618975758,0.0,0.0,0.0,-0.0060502439737319,60.0,-0.96773099899292,-0.0,-6.43092903374054e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,9.12161631276831e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.605510422261432e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,7.094603643054143e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,9.605500235920772e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,0.0004556435742415,287.4200134277344,294.1499938964844,285.2890014648437,283.5596923828125,288.26837158203125,287.3575744628906,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719645022414,2.5859487884360988e-09,0.0009719618828967,-0.0058264448307454,0.0,0.0,0.0,-0.0060947760939598,60.0,-1.0543968677520752,-0.0,-6.441106847887569e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003356933594,0.0,0.0,9.12161631276831e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.605510422261432e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,7.094603643054143e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,9.605500235920772e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,0.0004556435742415,287.4200134277344,294.1499938964844,285.2890014648437,283.5596923828125,288.26837158203125,287.3575744628906,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719645022414,2.5859487884360988e-09,0.0009719618828967,-0.0058264448307454,0.0,0.0,0.0,-0.0060947760939598,60.0,-1.0543968677520752,-0.0,-6.441106847887569e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,9.120180766331032e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.603998478269204e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,7.093486783560365e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.603988291928545e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004555718332994,287.414794921875,294.1499938964844,285.1568298339844,283.5045166015625,288.2158203125,287.26220703125,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718114160932,2.5679660620170353e-09,0.0009718088549561,-0.0057793231680989,0.0,0.0,0.0,-0.0060858647339046,60.0,-1.142473578453064,-0.0,-6.439068300778672e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,9.120180766331032e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.603998478269204e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,7.093486783560365e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.603988291928545e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004555718332994,287.414794921875,294.1499938964844,285.1568298339844,283.5045166015625,288.2158203125,287.26220703125,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718114160932,2.5679660620170353e-09,0.0009718088549561,-0.0057793231680989,0.0,0.0,0.0,-0.0060858647339046,60.0,-1.142473578453064,-0.0,-6.439068300778672e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
