time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.040211443789305e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.519785089651124e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,7.031285349512473e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.519777086097748e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0004515772161539,287.3202209472656,294.1499938964844,283.04425048828125,282.5008850097656,286.9485778808594,285.6118469238281,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554302453994751,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.038023563334718e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.517480793874712e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,7.029583503026515e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.517472790321337e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,0.0004514679312705,287.3180847167969,294.1499938964844,283.01861572265625,282.4857482910156,286.9150085449219,285.5819091796875,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426848687383199e-09,0.0009630409767851,-0.0030926896724849,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.5705368518829346,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.036365372594446e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.515735291643068e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.028294203337282e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.515727288089693e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,0.0004513851308729,287.3159484863281,294.1499938964844,282.9932556152344,282.470703125,286.8815612792969,285.5528869628906,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219968618751523e-09,0.0009628640254959,-0.0030384780839085,0.0,0.0,0.0,-0.0055673290044069,60.0,-2.58660888671875,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.036035044118762e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.515386773273347e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,7.02803663443774e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.515379497315736e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004513685998972,287.313720703125,294.1499938964844,282.9669189453125,282.4549560546875,286.84637451171875,285.5225830078125,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.517840519937863e-09,0.0009628284024074,-0.0030275867320597,0.0,0.0,0.0,-0.0055652684532105,60.0,-2.6035397052764893,-0.0,-6.320604484244542e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.034079994307832e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.513328404864296e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,7.026516686892137e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.51332040131092e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.000451270956546,287.3117370605469,294.1499938964844,282.9435119628906,282.4408874511719,286.8148498535156,285.4961853027344,286.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.4934515846221075e-09,0.0009626199607737,-0.0029636772815138,0.0,0.0,0.0,-0.0055531784892082,60.0,-2.618490695953369,-0.0,-6.317866763083657e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.023232269100844e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.0004507290723267,287.3075561523437,294.1499938964844,282.8949584960937,282.4114074707031,286.7484741210937,285.4465637207031,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582265312450659e-09,0.0009614638984203,-0.002609328366816,0.0,0.0,0.0,-0.0054861428216099,60.0,-2.6482088565826416,-0.0,-6.302694544046973e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.023232269100844e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.0004507290723267,287.3075561523437,294.1499938964844,282.8949584960937,282.4114074707031,286.7484741210937,285.4465637207031,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582265312450659e-09,0.0009614638984203,-0.002609328366816,0.0,0.0,0.0,-0.0054861428216099,60.0,-2.6482088565826416,-0.0,-6.302694544046973e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.014696115627884e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.492915705777703e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,0.0004503027012106,287.3034362792969,294.1499938964844,282.84765625,282.3822326660156,286.6824951171875,285.40594482421875,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518081016210652e-09,0.0009605537052266,-0.0023304652422666,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676389455795288,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.014696115627884e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.492915705777703e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,0.0004503027012106,287.3034362792969,294.1499938964844,282.84765625,282.3822326660156,286.6824951171875,285.40594482421875,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518081016210652e-09,0.0009605537052266,-0.0023304652422666,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676389455795288,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.00945597095415e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.487397619523108e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,7.007364183664322e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.487390343565494e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,0.0004500409413594,287.30047607421875,294.1499938964844,282.8143310546875,282.3614501953125,286.6352233886719,285.38043212890625,286.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6964333057403564,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.007338667288424e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.48516753851436e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,7.005716906860471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,9.485160990152508e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,0.0004499351780395,287.2993469238281,294.1499938964844,282.8015441894531,282.3533935546875,286.61688232421875,285.3713073730469,286.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600747029660852e-09,0.0009597692405804,-0.0020900825038552,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.70413589477539,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.00384402484633e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.481488086748868e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,7.002999336691573e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.481480810791254e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,0.0004497606132645,287.29736328125,294.1499938964844,282.7789306640625,282.3390808105469,286.584716796875,285.3568420410156,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422593284398,1.0993401744485711e-09,0.0009422582224942,-0.0019479223992675,0.0,0.0,0.0,-0.0052723898552358,60.0,-2.698591470718384,-0.0,-6.275620734186306e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.006672917166725e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.484466863796116e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,7.005199586274102e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.484460315434262e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,0.0004499019414652,287.2977294921875,294.1499938964844,282.7566223144531,282.3248291015625,286.5555114746094,285.3430480957031,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544051040895,9.460997540955418e-10,0.0007544041727669,-0.0017329058609902,0.0,0.0,0.0,-0.0042587486095726,60.0,-2.5647401809692383,-0.0,-6.27956140419883e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.00292070582509e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.480515291215852e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.002280472079292e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.480508742854e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0004497144836932,287.29644775390625,294.1499938964844,282.7128601074219,282.2965393066406,286.5064392089844,285.31982421875,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000586292182561,7.313189498425743e-10,0.0005862914258614,-0.0013363575562834,0.0,0.0,0.0,-0.0033164841588586,60.0,-2.105334997177124,-0.0,-6.274323993693542e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,9.00292070582509e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,9.480515291215852e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,7.002280472079292e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.480508742854e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0004497144836932,287.29644775390625,294.1499938964844,282.7128601074219,282.2965393066406,286.5064392089844,285.31982421875,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000586292182561,7.313189498425743e-10,0.0005862914258614,-0.0013363575562834,0.0,0.0,0.0,-0.0033164841588586,60.0,-2.105334997177124,-0.0,-6.274323993693542e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,3.310732790851034e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,3.486363493721001e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,2.5750177883310243e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,3.486360947135836e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,0.000165377947269,287.29669189453125,294.1499938964844,282.6703186035156,282.2684936523437,286.4736633300781,285.3036804199219,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004863944486714,5.750652176672585e-10,0.0004863938665948,-0.0010254620574414,0.0,0.0,0.0,-0.0027193091809749,60.0,-1.6214414834976196,-0.0,-8.484927427332423e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,3.310732790851034e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,3.486363493721001e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,2.5750177883310243e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,3.486360947135836e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,0.000165377947269,287.29669189453125,294.1499938964844,282.6703186035156,282.2684936523437,286.4736633300781,285.3036804199219,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004863944486714,5.750652176672585e-10,0.0004863938665948,-0.0010254620574414,0.0,0.0,0.0,-0.0027193091809749,60.0,-1.6214414834976196,-0.0,-8.484927427332423e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,3.371543061803095e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,3.55039956048131e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,2.6223146051052023e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,3.550397013896145e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,0.0001684155431576,287.3051452636719,294.1499938964844,282.62890625,282.2406921386719,286.4534912109375,285.30279541015625,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616863687057,4.5177275809216155e-10,0.0003616859321482,-0.0008260323083959,0.0,0.0,0.0,-0.002036907011643,60.0,-1.21616530418396,-0.0,-8.79948203191816e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,3.371543061803095e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,3.55039956048131e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,2.6223146051052023e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,3.550397013896145e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,0.0001684155431576,287.3051452636719,294.1499938964844,282.62890625,282.2406921386719,286.4534912109375,285.30279541015625,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616863687057,4.5177275809216155e-10,0.0003616859321482,-0.0008260323083959,0.0,0.0,0.0,-0.002036907011643,60.0,-1.21616530418396,-0.0,-8.79948203191816e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,1.999101004912518e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,2.105150997522287e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,1.554858317831531e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,2.105149542330764e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.98592222458683e-05,287.3082275390625,294.1499938964844,282.5886535644531,282.21307373046875,286.443115234375,285.29217529296875,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003921272000297,4.4582534886039567e-10,0.0003921267634723,-0.0007799556478857,0.0,0.0,0.0,-0.0021813735365867,60.0,-0.8534513711929321,-0.0,-3.0936346817611593e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,1.999101004912518e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,2.105150997522287e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,1.554858317831531e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,2.105149542330764e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.98592222458683e-05,287.3082275390625,294.1499938964844,282.5886535644531,282.21307373046875,286.443115234375,285.29217529296875,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003921272000297,4.4582534886039567e-10,0.0003921267634723,-0.0007799556478857,0.0,0.0,0.0,-0.0021813735365867,60.0,-0.8534513711929321,-0.0,-3.0936346817611593e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,3.090817335760221e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,3.254781768191606e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,2.403972212050576e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,3.254779221606441e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,0.0001543927064631,287.3193054199219,294.1499938964844,282.5689697265625,282.1993408203125,286.433837890625,285.2952575683594,286.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000329376081936,4.119580232497809e-10,0.0003293756744824,-0.0007536690100096,0.0,0.0,0.0,-0.0018552780384197,60.0,-0.9759739637374878,-0.0,-7.395135614984838e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,3.03338219964644e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,3.1942996429279447e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,2.3593003788846545e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,3.1942974601406604e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0001515237090643,287.3215637207031,294.1499938964844,282.549560546875,282.1856689453125,286.4277038574219,285.2943420410156,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003265317063778,4.07584244133119e-10,0.0003265312989242,-0.000745014694985,0.0,0.0,0.0,-0.0018387557938694,60.0,-0.9773931503295898,-0.0,-7.122848089125e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,2.8897351512569003e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,3.0430321203311905e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,2.2475745936390013e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,3.0430299375439063e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,0.0001443482324248,287.3285522460937,294.1499938964844,282.5115966796875,282.1584167480469,286.41241455078125,285.29510498046875,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079136367887,3.8512287803271756e-10,0.0003079132584389,-0.0007045813836157,0.0,0.0,0.0,-0.0017343913204967,60.0,-0.9877299070358276,-0.0,-6.464207391587706e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,2.8897351512569003e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,3.0430321203311905e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,2.2475745936390013e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,3.0430299375439063e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,0.0001443482324248,287.3285522460937,294.1499938964844,282.5115966796875,282.1584167480469,286.41241455078125,285.29510498046875,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079136367887,3.8512287803271756e-10,0.0003079132584389,-0.0007045813836157,0.0,0.0,0.0,-0.0017343913204967,60.0,-0.9877299070358276,-0.0,-6.464207391587706e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.586978916951921e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,2.724215119087603e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,2.012097138504032e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,2.724213118199259e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.000129224936245,287.33306884765625,294.1499938964844,282.4747314453125,282.1313171386719,286.4027099609375,285.2958679199219,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002743770601227,3.4349506572439736e-10,0.0002743767108768,-0.0006286776624619,0.0,0.0,0.0,-0.0015456839464604,60.0,-0.8927621245384216,-0.0,-5.1806576806257e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,2.586978916951921e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,2.724215119087603e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,2.012097138504032e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,2.724213118199259e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.000129224936245,287.33306884765625,294.1499938964844,282.4747314453125,282.1313171386719,286.4027099609375,285.2958679199219,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002743770601227,3.4349506572439736e-10,0.0002743767108768,-0.0006286776624619,0.0,0.0,0.0,-0.0015456839464604,60.0,-0.8927621245384216,-0.0,-5.1806576806257e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,2.0437217244762e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.152138949895744e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,1.5895633623586036e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,2.15213731280528e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,0.0001020881245494,287.3371887207031,294.1499938964844,282.4389953613281,282.1043395996094,286.3958435058594,285.29888916015625,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002177689602831,2.7237398447788053e-10,0.0002177686983486,-0.000498307228554,0.0,0.0,0.0,-0.0012266307603567,60.0,-0.7687304615974426,-0.0,-3.233275203129437e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,2.0437217244762e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,2.152138949895744e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,1.5895633623586036e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,2.15213731280528e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,0.0001020881245494,287.3371887207031,294.1499938964844,282.4389953613281,282.1043395996094,286.3958435058594,285.29888916015625,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002177689602831,2.7237398447788053e-10,0.0002177686983486,-0.000498307228554,0.0,0.0,0.0,-0.0012266307603567,60.0,-0.7687304615974426,-0.0,-3.233275203129437e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.5637706383131444e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,1.6467267414554954e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,1.2162675375293476e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,1.6467256500618532e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,7.811356772435829e-05,287.3397216796875,294.1499938964844,282.4112243652344,282.0828552246094,286.392822265625,285.3022766113281,286.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666281896177,2.0840965064827801e-10,0.000166627971339,-0.0003812846262007,0.0,0.0,0.0,-0.0009385689627379,60.0,-0.6197775602340698,-0.0,-1.8929762202191114e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,1.4535261470882688e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,1.5306341083487496e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.1305217412882484e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,1.5306330169551075e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,7.260663551278412e-05,287.3402404785156,294.1499938964844,282.4043884277344,282.0774841308594,286.3923034667969,285.3030700683594,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548795698909,1.9371547421709323e-10,0.000154879380716,-0.0003544019709806,0.0,0.0,0.0,-0.00087239255663,60.0,-0.582694411277771,-0.0,-1.635478308337212e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,1.196325320051983e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.2597889508469962e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,9.30476380744949e-06,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,1.2597880413522944e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,5.975892054266296e-05,287.3412475585937,294.1499938964844,282.3874816894531,282.0640869140625,286.3913879394531,285.3048400878906,286.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274747482966,1.5943864284384546e-10,0.0001274745882255,-0.0002916924131568,0.0,0.0,0.0,-0.0007180286920629,60.0,-0.4931995272636413,-0.0,-1.1078925554741659e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,9.687796591606457e-06,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,1.0201722943747882e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,7.534962605859619e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,1.0201715667790268e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,4.839254688704386e-05,287.34197998046875,294.1499938964844,282.370849609375,282.0507202148437,286.3908386230469,285.3062438964844,286.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103228529042,1.2911276214833123e-10,0.0001032283980748,-0.0002362113445997,0.0,0.0,0.0,-0.0005814566975459,60.0,-0.4103451371192932,-0.0,-7.265225643315887e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,6.2006392909097485e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,6.529575784952613e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,4.822725259145955e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,6.529571237479104e-06,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,3.0973475077189505e-05,287.3428039550781,294.1499938964844,282.33837890625,282.0240173339844,286.3902282714844,285.3080444335937,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.607105024158955e-05,8.263818795928302e-11,6.607096293009818e-05,-0.0001511862210463,0.0,0.0,0.0,-0.0003721592365764,60.0,-0.2727977633476257,-0.0,-2.976267565735213e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,6.2006392909097485e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,6.529575784952613e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,4.822725259145955e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,6.529571237479104e-06,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,3.0973475077189505e-05,287.3428039550781,294.1499938964844,282.33837890625,282.0240173339844,286.3902282714844,285.3080444335937,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.607105024158955e-05,8.263818795928302e-11,6.607096293009818e-05,-0.0001511862210463,0.0,0.0,0.0,-0.0003721592365764,60.0,-0.2727977633476257,-0.0,-2.976267565735213e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,4.096203156223055e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,4.313501904107397e-06,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,3.1859399314271286e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,4.313499175623292e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.04613806999987e-05,287.3431701660156,294.1499938964844,282.3070068359375,281.9973449707031,286.3899841308594,285.30889892578125,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.364715641713701e-05,5.4591546561066906e-11,4.3647101847454906e-05,-9.987505472963676e-05,0.0,0.0,0.0,-0.0002458518720231,60.0,-0.1791117042303085,-0.0,-1.2988590758489238e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,4.096203156223055e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,4.313501904107397e-06,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,3.1859399314271286e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,4.313499175623292e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,2.04613806999987e-05,287.3431701660156,294.1499938964844,282.3070068359375,281.9973449707031,286.3899841308594,285.30889892578125,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.364715641713701e-05,5.4591546561066906e-11,4.3647101847454906e-05,-9.987505472963676e-05,0.0,0.0,0.0,-0.0002458518720231,60.0,-0.1791117042303085,-0.0,-1.2988590758489238e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,2.945842879853444e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,3.1021163522382267e-06,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,2.29121405936894e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,3.102114078501472e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.4715093129780143e-05,287.3432922363281,294.1499938964844,282.2767028808594,281.970703125,286.389892578125,285.3092956542969,286.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1389423384098336e-05,3.9260233952731476e-11,3.138938336633146e-05,-7.182648550951853e-05,0.0,0.0,0.0,-0.0001768076181178,60.0,-0.1246022433042526,-0.0,-6.717662537347735e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,2.945842879853444e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,3.1021163522382267e-06,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,2.29121405936894e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,3.102114078501472e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.4715093129780143e-05,287.3432922363281,294.1499938964844,282.2767028808594,281.970703125,286.389892578125,285.3092956542969,286.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1389423384098336e-05,3.9260233952731476e-11,3.138938336633146e-05,-7.182648550951853e-05,0.0,0.0,0.0,-0.0001768076181178,60.0,-0.1246022433042526,-0.0,-6.717662537347735e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
