time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,2.1935497898084577e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.309915089426795e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.7060964410120505e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.309913497811067e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.0957234735542444e-05,287.3433532714844,294.1499938964844,282.2474365234375,281.9440612792969,286.38983154296875,285.3095397949219,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3373360818368383e-05,2.923419492595336e-11,2.337332989554852e-05,-5.348382183001377e-05,0.0,0.0,0.0,-0.0001316554262302,60.0,-0.0903746262192726,-0.0,-3.7247236545079325e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,2.1935497898084577e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.309915089426795e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.7060964410120505e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.309913497811067e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.0957234735542444e-05,287.3433532714844,294.1499938964844,282.2474365234375,281.9440612792969,286.38983154296875,285.3095397949219,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.3373360818368383e-05,2.923419492595336e-11,2.337332989554852e-05,-5.348382183001377e-05,0.0,0.0,0.0,-0.0001316554262302,60.0,-0.0903746262192726,-0.0,-3.7247236545079325e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,1.8563733874543689e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.9548517684597755e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.4438478501688223e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,1.954850404217723e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.27296878217021e-06,287.3433837890625,294.1499938964844,282.2331848144531,281.9307556152344,286.38983154296875,285.3096008300781,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.978059663088061e-05,2.474054988654828e-11,1.978057116502896e-05,-4.526271368376911e-05,0.0,0.0,0.0,-0.0001114184269681,60.0,-0.0775250568985939,-0.0,-2.667655332744268e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,1.5285235122064478e-06,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,1.609609967090364e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.1888531616932596e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,1.6096088302219869e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,7.635290785401594e-06,287.3434143066406,294.1499938964844,282.2192077636719,281.9174194335937,286.3898010253906,285.3096618652344,286.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6287220205413178e-05,2.0371211661984745e-11,1.628720019652974e-05,-3.726901559275575e-05,0.0,0.0,0.0,-9.174123988486826e-05,60.0,-0.0656016170978546,-0.0,-1.8086032671504878e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,9.324773486696358e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,9.819442539082957e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,7.252610885188915e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.819434581004316e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,4.657917088479735e-06,287.3433837890625,294.1499938964844,282.1920166015625,281.8907165527344,286.3898010253906,285.3096923828125,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.936074093275238e-06,1.2427526889513539e-11,9.936062269844116e-06,-2.273606696689967e-05,0.0,0.0,0.0,-5.596705887001008e-05,60.0,-0.0434812977910041,-0.0,-6.730938723054081e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,9.324773486696358e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,9.819442539082957e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,7.252610885188915e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.819434581004316e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,4.657917088479735e-06,287.3433837890625,294.1499938964844,282.1920166015625,281.8907165527344,286.3898010253906,285.3096923828125,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.936074093275238e-06,1.2427526889513539e-11,9.936062269844116e-06,-2.273606696689967e-05,0.0,0.0,0.0,-5.596705887001008e-05,60.0,-0.0434812977910041,-0.0,-6.730938723054081e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,4.841910481445666e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,5.09876826981781e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,3.765935048249958e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,5.09876429077849e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,2.418634267087328e-06,287.3433837890625,294.1499938964844,282.1658630371094,281.86395263671875,286.3898010253906,285.3096923828125,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.159373813512502e-06,6.453045563181714e-12,5.15936744704959e-06,-1.1805828762589954e-05,0.0,0.0,0.0,-2.906126610469073e-05,60.0,-0.0256772171705961,-0.0,-1.8148157672828733e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,4.841910481445666e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,5.09876826981781e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,3.765935048249958e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,5.09876429077849e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,2.418634267087328e-06,287.3433837890625,294.1499938964844,282.1658630371094,281.86395263671875,286.3898010253906,285.3096923828125,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.159373813512502e-06,6.453045563181714e-12,5.15936744704959e-06,-1.1805828762589954e-05,0.0,0.0,0.0,-2.906126610469073e-05,60.0,-0.0256772171705961,-0.0,-1.8148157672828733e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,2.110111978481655e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.222051023181848e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.6412002423749072e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.2220494599878293e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.0540445600781825e-06,287.3433837890625,294.1499938964844,282.14068603515625,281.8370666503906,286.3898010253906,285.3096923828125,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.248487362521701e-06,2.8122328684515585e-12,2.24848440666392e-06,-5.145036539033754e-06,0.0,0.0,0.0,-1.2665055692195892e-05,60.0,-0.0132154803723096,-0.0,-3.4467521610286045e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,2.110111978481655e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.222051023181848e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.6412002423749072e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.2220494599878293e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.0540445600781825e-06,287.3433837890625,294.1499938964844,282.14068603515625,281.8370666503906,286.3898010253906,285.3096923828125,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.248487362521701e-06,2.8122328684515585e-12,2.24848440666392e-06,-5.145036539033754e-06,0.0,0.0,0.0,-1.2665055692195892e-05,60.0,-0.0132154803723096,-0.0,-3.4467521610286045e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,8.139392093653441e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,8.571177545491082e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,6.330646584729038e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,8.57117115060646e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,4.065794314556115e-07,287.3433837890625,294.1499938964844,282.119384765625,281.8133544921875,286.3898010253906,285.3096923828125,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.673198408359895e-07,1.08478081118496e-12,8.673187608110311e-07,-1.9846158920699963e-06,0.0,0.0,0.0,-4.885354428552091e-06,60.0,-0.0064893141388893,-0.0,-5.128412817567533e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,7.126371315280269e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,7.504417709469635e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,5.542740666442114e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,7.504412025127749e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,3.559769936600788e-07,287.3433532714844,294.1499938964844,282.1165466308594,281.8100891113281,286.3898010253906,285.3096923828125,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.593765189994883e-07,9.497715114381575e-13,7.593755526613677e-07,-1.737617139951908e-06,0.0,0.0,0.0,-4.277346306480467e-06,60.0,-0.0058252979069948,-0.0,-3.9312981038944206e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,3.503511436520057e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,3.689368455184194e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,2.7249567935427883e-08,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,3.689365968284619e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.750076279449786e-07,287.3433532714844,294.1499938964844,282.1048278808594,281.79656982421875,286.3898010253906,285.3096923828125,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.733356663815357e-07,4.669332954142236e-13,3.733352116341848e-07,-8.542673981537519e-07,0.0,0.0,0.0,-2.1028827177360654e-06,60.0,-0.0035992951598018,-0.0,-9.501804691094876e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,1.5889140669855806e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.6732041530076458e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.235823621215104e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,1.6732029095578582e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,7.936954204978974e-08,287.3433532714844,294.1499938964844,282.0933837890625,281.7829895019531,286.3898010253906,285.3096923828125,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.693165359029081e-07,2.1179134563741739e-13,1.6931632274008734e-07,-3.874291110150807e-07,0.0,0.0,0.0,-9.537034202367067e-07,60.0,-0.0021794820204377,-0.0,-1.9543390021673503e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,1.2692176198925154e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.33654809442163e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.871704564901052e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,1.33654720624321e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,6.340004077287631e-09,287.3433532714844,294.1499938964844,282.0711975097656,281.7557067871094,286.3898010253906,285.3096923828125,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3522519992648084e-08,1.6903160796511062e-14,1.3522503117258113e-08,-3.094304901196665e-08,0.0,0.0,0.0,-7.61647243052721e-08,60.0,-0.0005447599105536,-0.0,-1.2470137336305405e-17,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,1.2692176198925154e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.33654809442163e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.871704564901052e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,1.33654720624321e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,6.340004077287631e-09,287.3433532714844,294.1499938964844,282.0711975097656,281.7557067871094,286.3898010253906,285.3096923828125,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3522519992648084e-08,1.6903160796511062e-14,1.3522503117258113e-08,-3.094304901196665e-08,0.0,0.0,0.0,-7.61647243052721e-08,60.0,-0.0005447599105536,-0.0,-1.2470137336305405e-17,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,-2.3102267321384318e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.432781753824997e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,-1.7968453114303168e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.4327798109347043e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.1540060018688791e-09,287.3433532714844,294.1499938964844,282.04998779296875,281.7282409667969,286.3898010253906,285.3096923828125,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,2.4667423659252563e-09,-3.0944824068630805e-15,-2.4667392573007874e-09,5.6418629768018044e-09,0.0,0.0,0.0,1.3897079043090343e-08,60.0,-0.0001198125319206,-0.0,-4.131504788351829e-19,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,-2.3102267321384318e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.432781753824997e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,-1.7968453114303168e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.4327798109347043e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.1540060018688791e-09,287.3433532714844,294.1499938964844,282.04998779296875,281.7282409667969,286.3898010253906,285.3096923828125,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,2.4667423659252563e-09,-3.0944824068630805e-15,-2.4667392573007874e-09,5.6418629768018044e-09,0.0,0.0,0.0,1.3897079043090343e-08,60.0,-0.0001198125319206,-0.0,-4.131504788351829e-19,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,2.456054977451049e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.5863458943953248e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.9102674303495e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.586343986199502e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.2268502880274923e-10,287.3433532714844,294.1499938964844,282.0292358398437,281.7006530761719,286.3898010253906,285.3096923828125,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.68147837267918e-10,3.2363916598681063e-16,2.6814750420101063e-10,-6.09550854235863e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.881876753235701e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,2.456054977451049e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.5863458943953248e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.9102674303495e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.586343986199502e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.2268502880274923e-10,287.3433532714844,294.1499938964844,282.0292358398437,281.7006530761719,286.3898010253906,285.3096923828125,286.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.68147837267918e-10,3.2363916598681063e-16,2.6814750420101063e-10,-6.09550854235863e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.881876753235701e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,-5.37262031738428e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-5.6576319150403176e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,-4.178709895469313e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-5.657627578231628e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-2.683734831587792e-11,287.3433532714844,294.1499938964844,282.0083923339844,281.6729431152344,286.3898010253906,285.3096923828125,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,5.722288268228404e-11,-8.180017532549963e-17,-5.7222802885004136e-11,1.3098597206884222e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.871059435477946e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,-5.37262031738428e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-5.6576319150403176e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,-4.178709895469313e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-5.657627578231628e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-2.683734831587792e-11,287.3433532714844,294.1499938964844,282.0083923339844,281.6729431152344,286.3898010253906,285.3096923828125,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,5.722288268228404e-11,-8.180017532549963e-17,-5.7222802885004136e-11,1.3098597206884222e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.871059435477946e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.9979553222656,281.6590576171875,286.3898010253906,285.3096923828125,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-5.8024147620017175e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.98748779296875,281.6451416015625,286.3898010253906,285.3096923828125,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,2.6260562734775617e-12,-1.2959101167178364e-17,-2.626043263051492e-12,4.59837072933067e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.280377197574126e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.966552734375,281.61724853515625,286.3898010253906,285.3096923828125,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-2.967084810734377e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.966552734375,281.61724853515625,286.3898010253906,285.3096923828125,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-2.967084810734377e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.945556640625,281.5893249511719,286.3898010253906,285.3096923828125,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-2.537298314564396e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.945556640625,281.5893249511719,286.3898010253906,285.3096923828125,286.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-2.537298314564396e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.924560546875,281.5613098144531,286.3898010253906,285.3096923828125,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-2.307671820744872e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.924560546875,281.5613098144531,286.3898010253906,285.3096923828125,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-2.307671820744872e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.9043884277344,281.5343933105469,286.3898010253906,285.3096923828125,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-2.1381847545853816e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.9035339355469,281.53326416015625,286.3898010253906,285.3096923828125,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-2.131581140929484e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,-2.5583907822118733e-13,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.6941103970119784e-13,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,-1.989861996964243e-13,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694108499658177e-13,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.2779689416084206e-12,287.3433532714844,294.1499938964844,281.8930358886719,281.51922607421875,286.3898010253906,285.3096923828125,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.7406132918628145e-12,-8.258048457582295e-18,2.7406215317993254e-12,-2.3941139869199098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.052359377557877e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.8825378417969,281.50518798828125,286.3898010253906,285.3096923828125,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-1.976758539967705e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,-2.5583907822118733e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.6941103970119784e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,-1.989861996964243e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694108499658177e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.2779689416084206e-12,287.3433532714844,294.1499938964844,281.8615417480469,281.4770812988281,286.3898010253906,285.3096923828125,286.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.510707871951797e-14,-1.0917781542797553e-17,8.511799528014216e-14,1.942866657486664e-12,0.0,0.0,0.0,0.0,60.0,-1.834528688959836e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,-2.5583907822118733e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.6941103970119784e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,-1.989861996964243e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694108499658177e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.2779689416084206e-12,287.3433532714844,294.1499938964844,281.8615417480469,281.4770812988281,286.3898010253906,285.3096923828125,286.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.510707871951797e-14,-1.0917781542797553e-17,8.511799528014216e-14,1.942866657486664e-12,0.0,0.0,0.0,0.0,60.0,-1.834528688959836e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.8406066894531,281.4489440917969,286.3898010253906,285.3096923828125,286.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-1.7038894384313608e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.8406066894531,281.4489440917969,286.3898010253906,285.3096923828125,286.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-1.7038894384313608e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,2.5583907822118733e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.6941103970119784e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.989861996964243e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.694108499658177e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.2779689416084206e-12,287.3433532714844,294.1499938964844,281.8197021484375,281.4208068847656,286.3898010253906,285.3096923828125,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,2.6207319666726563e-14,-9.680955448309276e-18,-2.6197638080139446e-14,-1.4200864876384722e-12,0.0,0.0,0.0,0.0,60.0,-1.5825636410227162e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
