time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,2.5583907822118733e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.6941103970119784e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.989861996964243e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.694108499658177e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.2779689416084206e-12,287.3433532714844,294.1499938964844,281.8197021484375,281.4208068847656,286.3898010253906,285.3096923828125,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,2.6207319666726563e-14,-9.680955448309276e-18,-2.6197638080139446e-14,-1.4200864876384722e-12,0.0,0.0,0.0,0.0,60.0,-1.5825636410227162e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.7988586425781,281.3926696777344,286.3898010253906,285.3096923828125,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-1.469526637265517e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.7988586425781,281.3926696777344,286.3898010253906,285.3096923828125,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-1.469526637265517e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.7884826660156,281.37860107421875,286.3898010253906,285.3096923828125,286.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-1.4171297380016767e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.7781066894531,281.3645324707031,286.3898010253906,285.3096923828125,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-1.3660536524184863e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.7574462890625,281.3363952636719,286.3898010253906,285.3096923828125,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-1.2689338291238528e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.7574462890625,281.3363952636719,286.3898010253906,285.3096923828125,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-1.2689338291238528e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.73687744140625,281.3083190917969,286.3898010253906,285.3096923828125,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-1.178895786324574e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.73687744140625,281.3083190917969,286.3898010253906,285.3096923828125,286.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-1.178895786324574e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.7164001464844,281.2802734375,286.3898010253906,285.3096923828125,286.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-1.0952794582408387e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.7164001464844,281.2802734375,286.3898010253906,285.3096923828125,286.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-1.0952794582408387e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.69610595703125,281.25225830078125,286.3898010253906,285.3096923828125,286.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-1.017674662762147e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.69610595703125,281.25225830078125,286.3898010253906,285.3096923828125,286.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-1.017674662762147e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,2.5583907822118733e-13,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.6941103970119784e-13,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.989861996964243e-13,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.694108499658177e-13,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.2779689416084206e-12,287.3433532714844,294.1499938964844,281.6859741210937,281.23828125,286.3898010253906,285.3096923828125,286.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,2.6207319666726563e-14,-9.680954621128662e-18,-2.6197638080139446e-14,-1.4200864876384722e-12,0.0,0.0,0.0,0.0,60.0,-9.729972134664422e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.6759033203125,281.2243347167969,286.3898010253906,285.3096923828125,286.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-9.407530114913244e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.6558837890625,281.1964416503906,286.3898010253906,285.3096923828125,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-8.781773317423358e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.6558837890625,281.1964416503906,286.3898010253906,285.3096923828125,286.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299368081963108e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-8.781773317423358e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,-2.5583907822118733e-13,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.6941103970119784e-13,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,-1.989861996964243e-13,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694108499658177e-13,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.2779689416084206e-12,287.3433532714844,294.1499938964844,281.63604736328125,281.16864013671875,286.3898010253906,285.3096923828125,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7406132918628145e-12,-8.258047630401682e-18,2.7406215317993254e-12,-2.3941139869199098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.166035740941879e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,-2.5583907822118733e-13,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.6941103970119784e-13,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,-1.989861996964243e-13,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694108499658177e-13,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.2779689416084206e-12,287.3433532714844,294.1499938964844,281.63604736328125,281.16864013671875,286.3898010253906,285.3096923828125,286.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7406132918628145e-12,-8.258047630401682e-18,2.7406215317993254e-12,-2.3941139869199098e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.166035740941879e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,2.5583907822118733e-13,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.6941103970119784e-13,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.989861996964243e-13,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.694108499658177e-13,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.2779689416084206e-12,287.3433532714844,294.1499938964844,281.61639404296875,281.14093017578125,286.3898010253906,285.3096923828125,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,2.6207319666726563e-14,-9.680954621128662e-18,-2.6197638080139446e-14,-1.4200864876384722e-12,0.0,0.0,0.0,0.0,60.0,-7.599484206366469e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,2.5583907822118733e-13,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.6941103970119784e-13,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.989861996964243e-13,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.694108499658177e-13,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.2779689416084206e-12,287.3433532714844,294.1499938964844,281.61639404296875,281.14093017578125,286.3898010253906,285.3096923828125,286.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,2.6207319666726563e-14,-9.680954621128662e-18,-2.6197638080139446e-14,-1.4200864876384722e-12,0.0,0.0,0.0,0.0,60.0,-7.599484206366469e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,-2.5583907822118733e-13,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.6941103970119784e-13,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,-1.989861996964243e-13,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694108499658177e-13,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.2779689416084206e-12,287.3433532714844,294.1499938964844,281.596923828125,281.1133117675781,286.3898010253906,285.3096923828125,286.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.510707871951797e-14,-1.0917779888436326e-17,8.511799528014216e-14,1.942866657486664e-12,0.0,0.0,0.0,0.0,60.0,-7.057753919070819e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,-2.5583907822118733e-13,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.6941103970119784e-13,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,-1.989861996964243e-13,297.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694108499658177e-13,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.2779689416084206e-12,287.3433532714844,294.1499938964844,281.596923828125,281.1133117675781,286.3898010253906,285.3096923828125,286.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.510707871951797e-14,-1.0917779888436326e-17,8.511799528014216e-14,1.942866657486664e-12,0.0,0.0,0.0,0.0,60.0,-7.057753919070819e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.5872497558594,281.0995178222656,286.3898010253906,285.3096923828125,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299367254782494e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-6.801348604312807e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.5776672363281,281.0857849121094,286.3898010253906,285.3096923828125,286.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299367254782494e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-6.559972121067403e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.5586242675781,281.0583801269531,286.3898010253906,285.3096923828125,286.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299367254782494e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-6.096802849242522e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.5586242675781,281.0583801269531,286.3898010253906,285.3096923828125,286.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299367254782494e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-6.096802849242522e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,5.116781564423748e-13,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,5.388220794023957e-13,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,3.979723993928486e-13,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,5.388216999316353e-13,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,2.555937883216841e-12,287.3433532714844,294.1499938964844,281.53985595703125,281.0310974121094,286.3898010253906,285.3096923828125,286.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,2.737370660005345e-12,-1.1722274245509474e-17,-2.737358950621882e-12,1.2354175842055337e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.665968387802423e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,5.116781564423748e-13,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,5.388220794023957e-13,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,3.979723993928486e-13,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,5.388216999316353e-13,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,2.555937883216841e-12,287.3433532714844,294.1499938964844,281.53985595703125,281.0310974121094,286.3898010253906,285.3096923828125,286.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,2.737370660005345e-12,-1.1722274245509474e-17,-2.737358950621882e-12,1.2354175842055337e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.665968387802423e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.5213317871094,281.0039367675781,286.3898010253906,285.3096923828125,286.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299367254782494e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-5.267469873615482e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.5213317871094,281.0039367675781,286.3898010253906,285.3096923828125,286.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299367254782494e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-5.267469873615482e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,2.5583907822118733e-13,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.6941103970119784e-13,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.989861996964243e-13,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.694108499658177e-13,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.2779689416084206e-12,287.3433532714844,294.1499938964844,281.5030517578125,280.9769287109375,286.3898010253906,285.3096923828125,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.6207319666726563e-14,-9.68095379394805e-18,-2.6197638080139446e-14,-1.4200864876384722e-12,0.0,0.0,0.0,0.0,60.0,-4.894247354059189e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,2.5583907822118733e-13,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.6941103970119784e-13,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.989861996964243e-13,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.694108499658177e-13,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.2779689416084206e-12,287.3433532714844,294.1499938964844,281.5030517578125,280.9769287109375,286.3898010253906,285.3096923828125,286.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,2.6207319666726563e-14,-9.68095379394805e-18,-2.6197638080139446e-14,-1.4200864876384722e-12,0.0,0.0,0.0,0.0,60.0,-4.894247354059189e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,2.5583907822118733e-13,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.6941103970119784e-13,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.989861996964243e-13,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.694108499658177e-13,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.2779689416084206e-12,287.3433532714844,294.1499938964844,281.4940185546875,280.9634704589844,286.3898010253906,285.3096923828125,286.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,2.6207319666726563e-14,-9.68095379394805e-18,-2.6197638080139446e-14,-1.4200864876384722e-12,0.0,0.0,0.0,0.0,60.0,-4.7173139705591893e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.4850769042969,280.9500732421875,286.3898010253906,285.3096923828125,286.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299366427601885e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-4.548350602817665e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.4673767089844,280.9233703613281,286.3898010253906,285.3096923828125,286.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299366427601885e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-4.229779335673811e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.4673767089844,280.9233703613281,286.3898010253906,285.3096923828125,286.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299366427601885e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-4.229779335673811e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,2.5583907822118733e-13,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.6941103970119784e-13,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.989861996964243e-13,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.694108499658177e-13,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.2779689416084206e-12,287.3433532714844,294.1499938964844,281.45001220703125,280.8968505859375,286.3898010253906,285.3096923828125,286.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,2.681713358321236e-12,-1.2340686051982697e-17,-2.6817009984164697e-12,2.9168941567681017e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.932385368443647e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,2.5583907822118733e-13,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.6941103970119784e-13,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.989861996964243e-13,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.694108499658177e-13,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.2779689416084206e-12,287.3433532714844,294.1499938964844,281.45001220703125,280.8968505859375,286.3898010253906,285.3096923828125,286.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,2.681713358321236e-12,-1.2340686051982697e-17,-2.6817009984164697e-12,2.9168941567681017e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.932385368443647e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.4328308105469,280.87030029296875,286.3898010253906,285.3096923828125,286.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299366427601885e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-3.650703774837893e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.0,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.3433532714844,294.1499938964844,281.4328308105469,280.87030029296875,286.3898010253906,285.3096923828125,286.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.9449878679362745e-14,-1.0299366427601885e-17,2.9460178600001364e-14,2.6139011202915013e-13,0.0,0.0,0.0,0.0,60.0,-3.650703774837893e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
