time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,1.371357029711362e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.4441059192904504e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.0666124126146317e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,1.444104896108911e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,6.850211775599746e-06,287.3433837890625,294.1499938964844,280.3258361816406,279.51336669921875,286.3897705078125,285.30975341796875,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.461205283703748e-05,1.8276088975532897e-11,1.4612034647143446e-05,-3.3436150260968134e-05,0.0,0.0,0.0,-8.2305574323982e-05,60.0,-0.0457489937543869,-0.0,-1.4557946861892823e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,3.095884039794328e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,3.260116955061676e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,2.4079129161691526e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,3.260114681324921e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,1.546458042867016e-05,287.343505859375,294.1499938964844,280.3282165527344,279.525146484375,286.3896789550781,285.3099670410156,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.298728552181274e-05,4.125901356677453e-11,3.298724550404586e-05,-7.54833672544919e-05,0.0,0.0,0.0,-0.0001858080649981,60.0,-0.1075769811868667,-0.0,-7.419393571739262e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,3.095884039794328e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,3.260116955061676e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,2.4079129161691526e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,3.260114681324921e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,1.546458042867016e-05,287.343505859375,294.1499938964844,280.3282165527344,279.525146484375,286.3896789550781,285.3099670410156,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.298728552181274e-05,4.125901356677453e-11,3.298724550404586e-05,-7.54833672544919e-05,0.0,0.0,0.0,-0.0001858080649981,60.0,-0.1075769811868667,-0.0,-7.419393571739262e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,5.917005637456896e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,6.230895905900979e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,4.602121407515369e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,6.230891813174821e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.955666604975704e-05,287.34375,294.1499938964844,280.3336486816406,279.5408935546875,286.3893127441406,285.3105773925781,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.3047104049474e-05,7.885637975935109e-11,6.304702401394024e-05,-0.0001442678039893,0.0,0.0,0.0,-0.0003551264526322,60.0,-0.2131918668746948,-0.0,-2.7102106670007216e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,5.917005637456896e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,6.230895905900979e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,4.602121407515369e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,6.230891813174821e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.955666604975704e-05,287.34375,294.1499938964844,280.3336486816406,279.5408935546875,286.3893127441406,285.3105773925781,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.3047104049474e-05,7.885637975935109e-11,6.304702401394024e-05,-0.0001442678039893,0.0,0.0,0.0,-0.0003551264526322,60.0,-0.2131918668746948,-0.0,-2.7102106670007216e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,1.0270508028042968e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,7.585766979900654e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,1.0270500752085354e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,4.871883356827311e-05,287.3446655273437,294.1499938964844,280.3419494628906,279.56036376953125,286.3882751464844,285.3118591308594,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221242535,1.2998087328686123e-10,0.0001039219932863,-0.0002378000353928,0.0,0.0,0.0,-0.0005853638867847,60.0,-0.3688272535800934,-0.0,-7.363527010362244e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,1.0270508028042968e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,7.585766979900654e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,1.0270500752085354e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,4.871883356827311e-05,287.3446655273437,294.1499938964844,280.3419494628906,279.56036376953125,286.3882751464844,285.3118591308594,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221242535,1.2998087328686123e-10,0.0001039219932863,-0.0002378000353928,0.0,0.0,0.0,-0.0005853638867847,60.0,-0.3688272535800934,-0.0,-7.363527010362244e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,1.1859147889481392e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,1.2488261745602358e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.22379331314005e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,1.248825265065534e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,5.9238893300062045e-05,287.3454895019531,294.1499938964844,280.3471374511719,279.5714111328125,286.3871765136719,285.3127136230469,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625454157,-0.000289149582386,0.0,0.0,0.0,-0.000711765314918,60.0,-0.4613847136497497,-0.0,-1.088694467910045e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,1.3999000657349823e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,1.4741631275683176e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,1.0888124961638825e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,1.4741621271241456e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,6.992789712967351e-05,287.3465576171875,294.1499938964844,280.3529968261719,279.5832824707031,286.3856201171875,285.3135681152344,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491637085564,1.8656678979489527e-10,0.0001491635193815,-0.0003413238446228,0.0,0.0,0.0,-0.0008401969680562,60.0,-0.5587501525878906,-0.0,-1.517026282371603e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,1.8581213225843385e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.9566925402614288e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,1.4452072718995623e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,1.956691085069906e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.28169974940829e-05,287.349365234375,294.1499938964844,280.3665771484375,279.6093444824219,286.3807678222656,285.3146057128906,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979886146727,2.4763466277555324e-10,0.0001979883672902,-0.0004530474543571,0.0,0.0,0.0,-0.0011152140796184,60.0,-0.763436496257782,-0.0,-2.67268096543205e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,1.8581213225843385e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,1.9566925402614288e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,1.4452072718995623e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,1.956691085069906e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.28169974940829e-05,287.349365234375,294.1499938964844,280.3665771484375,279.6093444824219,286.3807678222656,285.3146057128906,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979886146727,2.4763466277555324e-10,0.0001979883672902,-0.0004530474543571,0.0,0.0,0.0,-0.0011152140796184,60.0,-0.763436496257782,-0.0,-2.67268096543205e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.520702764741145e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,2.6544232241576537e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,1.9605491615948267e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,2.65442122326931e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0001259143173228,287.3531494140625,294.1499938964844,280.3825378417969,279.6383056640625,286.3716735839844,285.3122863769531,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685883664526,3.35937555551169e-10,0.0002685880172066,-0.0006145976367406,0.0,0.0,0.0,-0.0015128831146284,60.0,-1.0193215608596802,-0.0,-4.918608631498955e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.520702764741145e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,2.6544232241576537e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,1.9605491615948267e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,2.65442122326931e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0001259143173228,287.3531494140625,294.1499938964844,280.3825378417969,279.6383056640625,286.3716735839844,285.3122863769531,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685883664526,3.35937555551169e-10,0.0002685880172066,-0.0006145976367406,0.0,0.0,0.0,-0.0015128831146284,60.0,-1.0193215608596802,-0.0,-4.918608631498955e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,3.7319419789128006e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,3.929917511413805e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,2.902625419665128e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,3.92991460103076e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0001864182268036,287.3573608398437,294.1499938964844,280.4007263183594,279.6698913574219,286.351806640625,285.2969970703125,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950055979657,4.947131593269205e-10,0.0003950051032006,-0.0009056041017174,0.0,0.0,0.0,-0.0022253622300922,60.0,-1.4421837329864502,-0.0,-1.078123990083668e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,3.7319419789128006e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,3.929917511413805e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,2.902625419665128e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,3.92991460103076e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,0.0001864182268036,287.3573608398437,294.1499938964844,280.4007263183594,279.6698913574219,286.351806640625,285.2969970703125,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950055979657,4.947131593269205e-10,0.0003950051032006,-0.0009056041017174,0.0,0.0,0.0,-0.0022253622300922,60.0,-1.4421837329864502,-0.0,-1.078123990083668e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,4.67620266135782e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,4.924269887851551e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,3.6370511224959046e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,4.924266249872744e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,0.0002335859899176,287.3583068847656,294.1499938964844,280.42095947265625,279.703857421875,286.3046264648437,285.2559814453125,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006667226552963,7.916295396981351e-10,0.000666721840389,-0.0014144844608381,0.0,0.0,0.0,-0.0037295981310307,60.0,-2.269012928009033,-0.0,-1.6927209856021364e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,4.67620266135782e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427795410156,0.0,0.0,4.924269887851551e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,3.6370511224959046e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,4.924266249872744e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,0.0002335859899176,287.3583068847656,294.1499938964844,280.42095947265625,279.703857421875,286.3046264648437,285.2559814453125,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006667226552963,7.916295396981351e-10,0.000666721840389,-0.0014144844608381,0.0,0.0,0.0,-0.0037295981310307,60.0,-2.269012928009033,-0.0,-1.6927209856021364e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425048828125,0.0,0.0,7.994267798494548e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,8.418354991590604e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,6.217772170202807e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,8.418348443228751e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,0.000399330194341,287.3586120605469,294.1499938964844,280.4317932128906,279.7216491699219,286.2636413574219,285.2298278808594,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008719746838323,1.0007832340619416e-09,0.0008719736360944,-0.0017590998904779,0.0,0.0,0.0,-0.0048701730556786,60.0,-2.992368698120117,-0.0,-4.947159837342952e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.008551569422708e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,9.48644446907565e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,7.006659870967269e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,9.486437920713796e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413452148437,0.0,0.0,0.0004499957722146,287.3572692871094,294.1499938964844,280.4430847167969,279.7398986816406,286.2176818847656,285.1949768066406,286.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009399218251928,1.1548345613121567e-09,0.0009399206610396,-0.0020961547270417,0.0,0.0,0.0,-0.0052857655100524,60.0,-3.575465679168701,-0.0,-6.282149200842468e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.030107321450488e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.50914400164038e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,7.02342513250187e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.509137453278528e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.00045107252663,287.351806640625,294.1499938964844,280.4669494628906,279.7777709960937,286.1185302734375,285.0965270996094,286.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009562434861436,1.4373816581425552e-09,0.0009562420309521,-0.0028226478025317,0.0,0.0,0.0,-0.0054957326501607,60.0,-4.205232620239258,-0.0,-6.31224210678738e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.030107321450488e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.50914400164038e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,7.02342513250187e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.509137453278528e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,0.00045107252663,287.351806640625,294.1499938964844,280.4669494628906,279.7777709960937,286.1185302734375,285.0965270996094,286.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009562434861436,1.4373816581425552e-09,0.0009562420309521,-0.0028226478025317,0.0,0.0,0.0,-0.0054957326501607,60.0,-4.205232620239258,-0.0,-6.31224210678738e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.051562665263192e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.531737305223942e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,7.04011254129e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.531730756862088e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0004521442460827,287.3470153808594,294.1499938964844,280.4924011230469,279.8171691894531,286.0223083496094,284.9537048339844,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644780075177,1.710591335246647e-09,0.0009644763194955,-0.003532676026225,0.0,0.0,0.0,-0.0056608216837048,60.0,-4.233360290527344,-0.0,-6.342266800629659e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.051562665263192e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,9.531737305223942e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,7.04011254129e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.531730756862088e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0004521442460827,287.3470153808594,294.1499938964844,280.4924011230469,279.8171691894531,286.0223083496094,284.9537048339844,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644780075177,1.710591335246647e-09,0.0009644763194955,-0.003532676026225,0.0,0.0,0.0,-0.0056608216837048,60.0,-4.233360290527344,-0.0,-6.342266800629659e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,9.061390301212668e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.542085899738596e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,7.047756662359461e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.542079351376742e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0004526351694948,287.3422546386719,294.1499938964844,280.51922607421875,279.8578491210937,285.9281311035156,284.7889709472656,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655247558839,1.832969553916541e-09,0.0009655229514464,-0.0038533573970198,0.0,0.0,0.0,-0.005721490830183,60.0,-4.226054191589356,-0.0,-6.356038539934161e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,9.061390301212668e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.542085899738596e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,7.047756662359461e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.542079351376742e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0004526351694948,287.3422546386719,294.1499938964844,280.51922607421875,279.8578491210937,285.9281311035156,284.7889709472656,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655247558839,1.832969553916541e-09,0.0009655229514464,-0.0038533573970198,0.0,0.0,0.0,-0.005721490830183,60.0,-4.226054191589356,-0.0,-6.356038539934161e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.065547783393411e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,9.546463843435048e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,7.050990097923204e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.546457295073196e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,0.0004528428253252,287.3375244140625,294.1499938964844,280.5473022460937,279.8995361328125,285.8358459472656,284.6205749511719,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659674251452,1.884705280730259e-09,0.0009659655625,-0.0039889262989163,0.0,0.0,0.0,-0.0057471394538879,60.0,-4.2120680809021,-0.0,-6.36186570091013e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.065547783393411e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,9.546463843435048e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,7.050990097923204e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.546457295073196e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,0.0004528428253252,287.3375244140625,294.1499938964844,280.5473022460937,279.8995361328125,285.8358459472656,284.6205749511719,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659674251452,1.884705280730259e-09,0.0009659655625,-0.0039889262989163,0.0,0.0,0.0,-0.0057471394538879,60.0,-4.2120680809021,-0.0,-6.36186570091013e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,9.065508493222296e-05,297.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.546422370476648e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,7.050959538901225e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.546416549710556e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0004528408753685,287.335205078125,294.1499938964844,280.5617370605469,279.920654296875,285.7904968261719,284.5390930175781,286.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659630595706,1.884186806577759e-09,0.0009659611969254,-0.0039875670336186,0.0,0.0,0.0,-0.0057468828745186,60.0,-4.203300476074219,-0.0,-6.361807436405797e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.065533959073946e-05,297.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.546450019115582e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,7.050979183986783e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,9.54644347075373e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,0.0004528421559371,287.3328552246094,294.1499938964844,280.5764465332031,279.9419250488281,285.7456970214844,284.4602966308594,286.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659655042923,1.8844785731886304e-09,0.0009659636416472,-0.0039883316494524,0.0,0.0,0.0,-0.0057470272295176,60.0,-4.193869590759277,-0.0,-6.361840121371642e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.07274370547384e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.55404175329022e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,7.056586764520034e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.554035204928368e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,0.0004532022867351,287.3282165527344,294.1499938964844,280.6064758300781,279.9847717285156,285.65753173828125,284.30517578125,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667327394708,1.974241214952599e-09,0.0009667307604104,-0.0042235464788973,0.0,0.0,0.0,-0.0057915244251489,60.0,-4.175498962402344,-0.0,-6.371956118300659e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.07274370547384e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,9.55404175329022e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,7.056586764520034e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136047363281,0.0,0.0,9.554035204928368e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,0.0004532022867351,287.3282165527344,294.1499938964844,280.6064758300781,279.9847717285156,285.65753173828125,284.30517578125,286.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667327394708,1.974241214952599e-09,0.0009667307604104,-0.0042235464788973,0.0,0.0,0.0,-0.0057915244251489,60.0,-4.175498962402344,-0.0,-6.371956118300659e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.099658927880228e-05,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.582384518580513e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,7.077520422171801e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.58237869781442e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,0.0004545467672869,287.3236083984375,294.1499938964844,280.63726806640625,280.02783203125,285.5712585449219,284.1343688964844,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695994085632,2.309520796828224e-09,0.0009695971384644,-0.0051021077670156,0.0,0.0,0.0,-0.0059577338397502,60.0,-4.162515163421631,-0.0,-6.40981170363375e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.099658927880228e-05,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,9.582384518580513e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,7.077520422171801e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.58237869781442e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,0.0004545467672869,287.3236083984375,294.1499938964844,280.63726806640625,280.02783203125,285.5712585449219,284.1343688964844,286.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695994085632,2.309520796828224e-09,0.0009695971384644,-0.0051021077670156,0.0,0.0,0.0,-0.0059577338397502,60.0,-4.162515163421631,-0.0,-6.40981170363375e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.146452794084324e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.631660941522568e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,7.113915489753708e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.631654393160716e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,0.0004568842123262,287.3190002441406,294.1499938964844,280.66864013671875,280.0707702636719,285.4866027832031,283.9266357421875,286.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745844872668,2.892463379922105e-09,0.0009745815768837,-0.0066296113654971,0.0,0.0,0.0,-0.0062467223033308,60.0,-4.157853126525879,-0.0,-6.47589715185859e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.146452794084324e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.631660941522568e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,7.113915489753708e-05,297.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.631654393160716e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,0.0004568842123262,287.3190002441406,294.1499938964844,280.66864013671875,280.0707702636719,285.4866027832031,283.9266357421875,286.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745844872668,2.892463379922105e-09,0.0009745815768837,-0.0066296113654971,0.0,0.0,0.0,-0.0062467223033308,60.0,-4.157853126525879,-0.0,-6.47589715185859e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.196003520628436e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.683839743956923e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,7.152454782044515e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.683833923190832e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0004593593766912,287.3144226074219,294.1499938964844,280.700439453125,280.1133117675781,285.4034729003906,283.6812438964844,286.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.5097602602007782e-09,0.0009798605460673,-0.0082470839843153,0.0,0.0,0.0,-0.0065527451224625,60.0,-4.158066749572754,-0.0,-6.546246567040725e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.196003520628436e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.683839743956923e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,7.152454782044515e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.683833923190832e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0004593593766912,287.3144226074219,294.1499938964844,280.700439453125,280.1133117675781,285.4034729003906,283.6812438964844,286.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979864038527,3.5097602602007782e-09,0.0009798605460673,-0.0082470839843153,0.0,0.0,0.0,-0.0065527451224625,60.0,-4.158066749572754,-0.0,-6.546246567040725e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.217266051564366e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.706230775918812e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,7.168993033701554e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.70622495515272e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,0.0004604214918799,287.3121337890625,294.1499938964844,280.7164306640625,280.1343688964844,285.362548828125,283.5513000488281,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982129597105,3.774649481869119e-09,0.0009821257553994,-0.0089411409571766,0.0,0.0,0.0,-0.0066840625368058,60.0,-4.157537937164307,-0.0,-6.576550504178158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.237460471922532e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.727496217237784e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,7.18469891580753e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,9.727489668875931e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,0.0004614302306436,287.30987548828125,294.1499938964844,280.73248291015625,280.1552429199219,285.3220520019531,283.4211120605469,286.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842810686677,4.026221134267871e-09,0.0009842769941315,-0.0096002919599413,0.0,0.0,0.0,-0.0068087778054177,60.0,-4.156177997589111,-0.0,-6.605396407621812e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
