time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.287033026339486e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.779698302736506e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,7.223255670396611e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.779692481970416e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,0.0004639065009541,287.3053283691406,294.1499938964844,280.7646179199219,280.1962280273437,285.2421264648437,283.1638488769531,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895616676658,4.643797790748749e-09,0.0009895570110529,-0.0112183727324008,0.0,0.0,0.0,-0.0071149328723549,60.0,-4.1535964012146,-0.0,-6.676475550193572e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.287033026339486e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.779698302736506e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,7.223255670396611e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.779692481970416e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,0.0004639065009541,287.3053283691406,294.1499938964844,280.7646179199219,280.1962280273437,285.2421264648437,283.1638488769531,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895616676658,4.643797790748749e-09,0.0009895570110529,-0.0112183727324008,0.0,0.0,0.0,-0.0071149328723549,60.0,-4.1535964012146,-0.0,-6.676475550193572e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.313805639976636e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.807891183299944e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,7.244078733492643e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.807885362533852e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.0004652438219636,287.30078125,294.1499938964844,280.7966613769531,280.2359924316406,285.1637878417969,282.9182434082031,286.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924175683408,4.977304790543258e-09,0.0009924126788973,-0.0120921367779374,0.0,0.0,0.0,-0.0072802854701876,60.0,-4.152327537536621,-0.0,-6.71501751980941e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.313805639976636e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.807891183299944e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,7.244078733492643e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.807885362533852e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.0004652438219636,287.30078125,294.1499938964844,280.7966613769531,280.2359924316406,285.1637878417969,282.9182434082031,286.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924175683408,4.977304790543258e-09,0.0009924126788973,-0.0120921367779374,0.0,0.0,0.0,-0.0072802854701876,60.0,-4.152327537536621,-0.0,-6.71501751980941e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.308748121839017e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.802565182326362e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,7.240145350806415e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,9.80255936156027e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,0.0004649912007153,287.2962951660156,294.1499938964844,280.8284606933594,280.2742614746094,285.0873413085937,282.72198486328125,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914233908692722e-09,0.0009918718133121,-0.0119268978014588,0.0,0.0,0.0,-0.0072490111924707,60.0,-4.1310811042785645,-0.0,-6.707720245913151e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.308748121839017e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.802565182326362e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,7.240145350806415e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,9.80255936156027e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,0.0004649912007153,287.2962951660156,294.1499938964844,280.8284606933594,280.2742614746094,285.0873413085937,282.72198486328125,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914233908692722e-09,0.0009918718133121,-0.0119268978014588,0.0,0.0,0.0,-0.0072490111924707,60.0,-4.1310811042785645,-0.0,-6.707720245913151e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.304613195126876e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.798211249290034e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,7.236929377540946e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.798205428523944e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,0.0004647846799343,287.2918395996094,294.1499938964844,280.85986328125,280.310791015625,285.01287841796875,282.5677795410156,286.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.107695579528809,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.304613195126876e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,9.798211249290034e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,7.236929377540946e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796081542969,0.0,0.0,9.798205428523944e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,0.0004647846799343,287.2918395996094,294.1499938964844,280.85986328125,280.310791015625,285.01287841796875,282.5677795410156,286.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.107695579528809,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.29957241169177e-05,297.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.792903438210487e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,7.233008363982663e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.792897617444396e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,0.0004645328735932,287.28961181640625,294.1499938964844,280.8753662109375,280.32830810546875,284.9764099121094,282.5052795410156,286.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799829866897198e-09,0.0009908939246088,-0.0116271674633026,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.095130920410156,-0.0,-6.694493492886977e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,9.292957111028954e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,9.785936708794908e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,7.227862806757912e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,9.785930888028815e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,0.0004642024287022,287.28741455078125,294.1499938964844,280.8907165527344,280.3452453613281,284.9403686523437,282.4501953125,286.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.081961631774902,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.277360368287192e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.76951268967241e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,7.215732330223545e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.76950686890632e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,0.0004634233191609,287.2830505371094,294.1499938964844,280.9208068847656,280.3773803710937,284.8697204589844,282.36041259765625,286.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.05422830581665,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.277360368287192e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.76951268967241e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,7.215732330223545e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.76950686890632e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,0.0004634233191609,287.2830505371094,294.1499938964844,280.9208068847656,280.3773803710937,284.8697204589844,282.36041259765625,286.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.05422830581665,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.262977255275472e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.754366328706963e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,7.204545545391738e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.754360507940874e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0004627048620022,287.2787170410156,294.1499938964844,280.95001220703125,280.40692138671875,284.8009338378906,282.29364013671875,286.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026391506195068,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.262977255275472e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.754366328706963e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,7.204545545391738e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671569824219,0.0,0.0,9.754360507940874e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682861328125,0.0,0.0,0.0004627048620022,287.2787170410156,294.1499938964844,280.95001220703125,280.40692138671875,284.8009338378906,282.29364013671875,286.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026391506195068,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.253606549464166e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.744498674990608e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,7.19725649105385e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.744492854224518e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.000462236785097,287.2744140625,294.1499938964844,280.9794311523437,280.434814453125,284.7339782714844,282.243896484375,286.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000094890594482,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.253606549464166e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.744498674990608e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,7.19725649105385e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.744492854224518e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.000462236785097,287.2744140625,294.1499938964844,280.9794311523437,280.434814453125,284.7339782714844,282.243896484375,286.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000094890594482,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.250093717128038e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.740798850543796e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,7.194524368969724e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.740793029777706e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,0.0004620612889993,287.2701721191406,294.1499938964844,281.0102844238281,280.4623413085937,284.6687927246094,282.2073974609375,286.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975567579269409,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.250093717128038e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,9.740798850543796e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,7.194524368969724e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.740793029777706e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,0.0004620612889993,287.2701721191406,294.1499938964844,281.0102844238281,280.4623413085937,284.6687927246094,282.2073974609375,286.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975567579269409,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,9.250254515791312e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.740968380356207e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,7.194649515440688e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.740963287185878e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,0.0004620693507604,287.26806640625,294.1499938964844,281.0262145996094,280.4759521484375,284.6368713378906,282.1932067871094,286.8726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.963833570480346,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.251528535969555e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.7423093393445e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,7.195639773271978e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,9.742304246174172e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0004621329717338,287.2659606933594,294.1499938964844,281.0424499511719,280.489501953125,284.6053161621094,282.1811218261719,286.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.952370405197144,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.257951751351357e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.749073797138408e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.200636173365638e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.749068703968078e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,0.0004624538123607,287.26177978515625,294.1499938964844,281.07586669921875,280.5162658691406,284.5434875488281,282.1632385253906,286.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930392265319824,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,9.257951751351357e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.749073797138408e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.200636173365638e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.749068703968078e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519897460937,0.0,0.0,0.0004624538123607,287.26177978515625,294.1499938964844,281.07586669921875,280.5162658691406,284.5434875488281,282.1632385253906,286.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930392265319824,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.268446592614056e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.760125249158592e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,7.20879907021299e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.76012015598826e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,0.0004629780887626,287.25762939453125,294.1499938964844,281.1103820800781,280.542724609375,284.4832458496094,282.1527709960937,286.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998423568904,60.0,-3.909512042999268,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.268446592614056e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.760125249158592e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,7.20879907021299e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.76012015598826e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,0.0004629780887626,287.25762939453125,294.1499938964844,281.1103820800781,280.542724609375,284.4832458496094,282.1527709960937,286.8671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998423568904,60.0,-3.909512042999268,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.278366633225232e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.770571341505274e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,7.216513768071309e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.770566248334944e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,0.0004634735814761,287.2535095214844,294.1499938964844,281.1459045410156,280.5688171386719,284.424560546875,282.149169921875,286.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535162467789178e-09,0.0009886301122605,-0.0109337465837597,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888665437698364,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34393310546875,0.0,0.0,9.278366633225232e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.770571341505274e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,7.216513768071309e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.770566248334944e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,0.0004634735814761,287.2535095214844,294.1499938964844,281.1459045410156,280.5688171386719,284.424560546875,282.149169921875,286.86492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535162467789178e-09,0.0009886301122605,-0.0109337465837597,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888665437698364,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.280513768317178e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.772832709131762e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,7.218184327939525e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.772827615961432e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,0.0004635808581952,287.2494201660156,294.1499938964844,281.182373046875,280.5946350097656,284.3675537109375,282.1519775390625,286.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.5618668842450916e-09,0.0009888587519526,-0.0110037121921777,0.0,0.0,0.0,-0.0070743281394243,60.0,-3.865389108657837,-0.0,-6.667023200179757e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.280513768317178e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.772832709131762e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419189453125,0.0,0.0,7.218184327939525e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.772827615961432e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,0.0004635808581952,287.2494201660156,294.1499938964844,281.182373046875,280.5946350097656,284.3675537109375,282.1519775390625,286.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.5618668842450916e-09,0.0009888587519526,-0.0110037121921777,0.0,0.0,0.0,-0.0070743281394243,60.0,-3.865389108657837,-0.0,-6.667023200179757e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.27819637581706e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,9.770392352947964e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,7.216382073238492e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,9.770387259777635e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,0.0004634651122614,287.24737548828125,294.1499938964844,281.200927734375,280.607421875,284.33966064453125,282.155517578125,286.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886162588372,4.532969555270938e-09,0.0009886117186397,-0.0109280012547969,0.0,0.0,0.0,-0.0070600030012428,60.0,-3.852199077606201,-0.0,-6.663691465291778e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.275447519030422e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.767497249413282e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379211425781,0.0,0.0,7.214243669295684e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.767492156242952e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,0.0004633277712855,287.2453308105469,294.1499938964844,281.2196655273437,280.6201477050781,284.3121643066406,282.1602478027344,286.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.838215589523315,-0.0,-6.659740137138216e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.268559369957076e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.760243847267702e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,7.208885654108599e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,9.760238754097372e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,0.000462983676698,287.2413024902344,294.1499938964844,281.2576904296875,280.6453857421875,284.2584228515625,282.1731872558594,286.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.4128216636352136e-09,0.0009875860996544,-0.010613209567964,0.0,0.0,0.0,-0.0070004491135478,60.0,-3.810435771942138,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.268559369957076e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.760243847267702e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,7.208885654108599e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,9.760238754097372e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,0.000462983676698,287.2413024902344,294.1499938964844,281.2576904296875,280.6453857421875,284.2584228515625,282.1731872558594,286.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.4128216636352136e-09,0.0009875860996544,-0.010613209567964,0.0,0.0,0.0,-0.0070004491135478,60.0,-3.810435771942138,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,9.209248673869296e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,9.69778629951179e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,7.162755355238914e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,9.697781933937222e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,0.000460020994069,287.2373352050781,294.1499938964844,281.2963256835937,280.6703796386719,284.2065124511719,282.1878662109375,286.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.7663071155548096,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,9.209248673869296e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282470703125,0.0,0.0,9.69778629951179e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,7.162755355238914e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,9.697781933937222e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3281555175781,0.0,0.0,0.000460020994069,287.2373352050781,294.1499938964844,281.2963256835937,280.6703796386719,284.2065124511719,282.1878662109375,286.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.7663071155548096,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,9.16639546630904e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,9.652660082792865e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,7.129424921004102e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,9.652654989622532e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,0.0004578803782351,287.2333984375,294.1499938964844,281.33551025390625,280.69512939453125,284.1564025878906,282.202880859375,286.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778640314936,0.0,0.0,0.0,-0.006369384471327,60.0,-3.7203786373138414,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,9.16639546630904e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,9.652660082792865e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,7.129424921004102e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,9.652654989622532e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,0.0004578803782351,287.2333984375,294.1499938964844,281.33551025390625,280.69512939453125,284.1564025878906,282.202880859375,286.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778640314936,0.0,0.0,0.0,-0.006369384471327,60.0,-3.7203786373138414,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,9.11427559913136e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,9.597776079317556e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,7.08888765075244e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,9.597770986147224e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,0.0004552769241854,287.2294921875,294.1499938964844,281.3751220703125,280.7196960449219,284.1081237792969,282.2169494628906,286.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711498278193,2.4904664996938664e-09,0.0009711473248898,-0.0055762464180588,0.0,0.0,0.0,-0.0060474509373307,60.0,-3.6731715202331534,-0.0,-6.430288124192884e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,9.11427559913136e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,9.597776079317556e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,7.08888765075244e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,9.597770986147224e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,0.0004552769241854,287.2294921875,294.1499938964844,281.3751220703125,280.7196960449219,284.1081237792969,282.2169494628906,286.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711498278193,2.4904664996938664e-09,0.0009711473248898,-0.0055762464180588,0.0,0.0,0.0,-0.0060474509373307,60.0,-3.6731715202331534,-0.0,-6.430288124192884e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,9.089267405215652e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,9.571440750733018e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,7.069436105666682e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175964355469,0.0,0.0,9.571435657562688e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185729980469,0.0,0.0,0.0004540277004707,287.2275695800781,294.1499938964844,281.3950500488281,280.7318725585937,284.08465576171875,282.2230529785156,286.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968484673649,2.1788670867550763e-09,0.0009684825199656,-0.0047597433440387,0.0,0.0,0.0,-0.0058929761871695,60.0,-3.6488094329833984,-0.0,-6.395046625584655e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
