time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,9.06974237295799e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,9.550879622111096e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,7.05425045453012e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,9.550875256536528e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,0.0004530523729044,287.2256774902344,294.1499938964844,281.4150695800781,280.7440490722656,284.0616455078125,282.2284851074219,286.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966403633356,1.9355845815027806e-09,0.0009664017125032,-0.0041222488507628,0.0,0.0,0.0,-0.0057723680511116,60.0,-3.625357151031494,-0.0,-6.367598359702242e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,9.050616063177586e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,9.530738316243514e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,7.03937403159216e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.530733950668946e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,0.000452096981462,287.22186279296875,294.1499938964844,281.45526123046875,280.76824951171875,284.0168151855469,282.23846435546875,286.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643644443713,1.6972452332453252e-09,0.0009643627563491,-0.0034977032337337,0.0,0.0,0.0,-0.0056542083621025,60.0,-3.584358930587769,-0.0,-6.340765423828998e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,9.050616063177586e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,9.530738316243514e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.314697265625,0.0,0.0,7.03937403159216e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.530733950668946e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,0.000452096981462,287.22186279296875,294.1499938964844,281.45526123046875,280.76824951171875,284.0168151855469,282.23846435546875,286.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643644443713,1.6972452332453252e-09,0.0009643627563491,-0.0034977032337337,0.0,0.0,0.0,-0.0056542083621025,60.0,-3.584358930587769,-0.0,-6.340765423828998e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.048121137311682e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,9.528110967949031e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,7.037433533696458e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.528106602374464e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,0.0004519723297562,287.2181091308594,294.1499938964844,281.4955749511719,280.79229736328125,283.97344970703125,282.248779296875,286.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980279073,1.6661174662147003e-09,0.0009640963398851,-0.0034161354415118,0.0,0.0,0.0,-0.0056387758813798,60.0,-3.5516388416290283,-0.0,-6.337265290312645e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,9.048121137311682e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,9.528110967949031e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,7.037433533696458e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.528106602374464e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,0.0004519723297562,287.2181091308594,294.1499938964844,281.4955749511719,280.79229736328125,283.97344970703125,282.248779296875,286.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980279073,1.6661174662147003e-09,0.0009640963398851,-0.0034161354415118,0.0,0.0,0.0,-0.0056387758813798,60.0,-3.5516388416290283,-0.0,-6.337265290312645e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,9.045188926393166e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,9.525023779133336e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,7.035153248580173e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,9.525019413558766e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,0.0004518259083852,287.21435546875,294.1499938964844,281.5359191894531,280.8162536621094,283.9315185546875,282.2601013183594,286.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629550383519529e-09,0.0009637838811613,-0.0033203142229467,0.0,0.0,0.0,-0.0056206490844488,60.0,-3.5221097469329834,-0.0,-6.333154090043537e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,9.045188926393166e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,9.525023779133336e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,7.035153248580173e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,9.525019413558766e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,0.0004518259083852,287.21435546875,294.1499938964844,281.5359191894531,280.8162536621094,283.9315185546875,282.2601013183594,286.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629550383519529e-09,0.0009637838811613,-0.0033203142229467,0.0,0.0,0.0,-0.0056206490844488,60.0,-3.5221097469329834,-0.0,-6.333154090043537e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,9.034996037371457e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,9.514290286460891e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,7.027225365163758e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,9.514285920886324e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,0.0004513167368713,287.2106628417969,294.1499938964844,281.57623291015625,280.8401184082031,283.8910522460937,282.271484375,286.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518554019616e-09,0.0009626977844163,-0.0029874362517148,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.491183996200561,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,9.034996037371457e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,9.514290286460891e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,7.027225365163758e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,9.514285920886324e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,0.0004513167368713,287.2106628417969,294.1499938964844,281.57623291015625,280.8401184082031,283.8910522460937,282.271484375,286.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518554019616e-09,0.0009626977844163,-0.0029874362517148,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.491183996200561,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,9.027237683767451e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,9.506119386060163e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,7.021190685918555e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,9.506115020485596e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,0.0004509291611611,287.20880126953125,294.1499938964844,281.5963439941406,280.8520202636719,283.871337890625,282.2768249511719,286.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405831562273363e-09,0.000961871293839,-0.0027340739034116,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.47493314743042,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,9.01484745554626e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,9.49307213886641e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998046875,0.0,0.0,7.011553680058569e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,9.49306777329184e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,0.0004503102682065,287.2069702148437,294.1499938964844,281.6163635253906,280.8639221191406,283.8520202636719,282.28125,286.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251446168915038e-09,0.0009605510858818,-0.0023295159917324,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.4574337005615234,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,9.002800652524456e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.48038650676608e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,7.002183701843023e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,9.480382141191512e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,0.0004497085174079,287.2040405273437,294.1499938964844,281.65625,280.8877258300781,283.8167419433594,282.28765869140625,286.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007410442922264,8.82749207065103e-10,0.0007410434191115,-0.0015797175001353,0.0,0.0,0.0,-0.0041629080660641,60.0,-3.177595376968384,-0.0,-6.273921826505102e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,9.002800652524456e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.48038650676608e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,7.002183701843023e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29425048828125,0.0,0.0,9.480382141191512e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,0.0004497085174079,287.2040405273437,294.1499938964844,281.65625,280.8877258300781,283.8167419433594,282.28765869140625,286.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007410442922264,8.82749207065103e-10,0.0007410434191115,-0.0015797175001353,0.0,0.0,0.0,-0.0041629080660641,60.0,-3.177595376968384,-0.0,-6.273921826505102e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,2.8143822419224307e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,2.9636812541866675e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,2.188965663663112e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,2.9636797989951447e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,0.000140584204928,287.2048645019531,294.1499938964844,281.69580078125,280.9114990234375,283.7972717285156,282.29364013671875,286.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004781505849678,5.53629253552401e-10,0.000478150031995,-0.0009773505153134,0.0,0.0,0.0,-0.0026660505682229,60.0,-2.0086684226989746,-0.0,-6.1312612764652386e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,2.8143822419224307e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,2.9636812541866675e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,2.188965663663112e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,2.9636797989951447e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,0.000140584204928,287.2048645019531,294.1499938964844,281.69580078125,280.9114990234375,283.7972717285156,282.29364013671875,286.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004781505849678,5.53629253552401e-10,0.000478150031995,-0.0009773505153134,0.0,0.0,0.0,-0.0026660505682229,60.0,-2.0086684226989746,-0.0,-6.1312612764652386e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,2.401513120275922e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,2.528910044929944e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,1.8678450942388736e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,2.528908771637361e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,0.0001199605467263,287.21417236328125,294.1499938964844,281.7348937988281,280.935302734375,283.7923889160156,282.3111877441406,286.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558871346991,3.2005065264684163e-10,0.000255886814557,-0.0005855318740941,0.0,0.0,0.0,-0.0014413400785997,60.0,-1.226779222488403,-0.0,-4.4643013730194525e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,2.401513120275922e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,2.528910044929944e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,1.8678450942388736e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,2.528908771637361e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,0.0001199605467263,287.21417236328125,294.1499938964844,281.7348937988281,280.935302734375,283.7923889160156,282.3111877441406,286.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558871346991,3.2005065264684163e-10,0.000255886814557,-0.0005855318740941,0.0,0.0,0.0,-0.0014413400785997,60.0,-1.226779222488403,-0.0,-4.4643013730194525e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067626953125,0.0,0.0,1.6276375390589237e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,1.7139815099653788e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,1.2659414096560797e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,1.7139807823696174e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,8.130386413540691e-05,287.2177429199219,294.1499938964844,281.7734069824219,280.9591979980469,283.79119873046875,282.3217468261719,286.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001728476199787,2.16333798097601e-10,0.0001728474016999,-0.0003958979505114,0.0,0.0,0.0,-0.0009736903011798,60.0,-0.7697547078132629,-0.0,-2.0506851772239543e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067626953125,0.0,0.0,1.6276375390589237e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,1.7139815099653788e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,1.2659414096560797e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,1.7139807823696174e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,8.130386413540691e-05,287.2177429199219,294.1499938964844,281.7734069824219,280.9591979980469,283.79119873046875,282.3217468261719,286.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001728476199787,2.16333798097601e-10,0.0001728474016999,-0.0003958979505114,0.0,0.0,0.0,-0.0009736903011798,60.0,-0.7697547078132629,-0.0,-2.0506851772239543e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,1.3813067198498176e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,1.4545831618306693e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,1.0743505299615208e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,1.454582434234908e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,6.899912841618061e-05,287.2189636230469,294.1499938964844,281.7924499511719,280.97119140625,283.7909851074219,282.32568359375,286.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471825089538,1.84088189136844e-10,0.0001471823197789,-0.0003367886820342,0.0,0.0,0.0,-0.0008290370460599,60.0,-0.6367321610450745,-0.0,-1.476943234379746e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,1.1696450201270636e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083801269531,0.0,0.0,1.2316930224187672e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,9.097246220335364e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,1.2316924767219462e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,5.842618702445179e-05,287.2199401855469,294.1499938964844,281.811279296875,280.9831848144531,283.7908935546875,282.3288269042969,286.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246293541043,1.5587983681619727e-10,0.0001246291940333,-0.0002851816243492,0.0,0.0,0.0,-0.0007020015036687,60.0,-0.533042311668396,-0.0,-1.058989562707779e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,7.698737135797273e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,8.107144822133705e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,5.987911663396517e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,8.107141184154898e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,3.845678656944074e-05,287.22119140625,294.1499938964844,281.8484191894531,281.00732421875,283.7908630371094,282.3329772949219,286.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.203285688068718e-05,1.0260230165481944e-10,8.203274774132296e-05,-0.0001877104514278,0.0,0.0,0.0,-0.0004620674881152,60.0,-0.3649913668632507,-0.0,-4.587991098148336e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,7.698737135797273e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,8.107144822133705e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,5.987911663396517e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,8.107141184154898e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,3.845678656944074e-05,287.22119140625,294.1499938964844,281.8484191894531,281.00732421875,283.7908630371094,282.3329772949219,286.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.203285688068718e-05,1.0260230165481944e-10,8.203274774132296e-05,-0.0001877104514278,0.0,0.0,0.0,-0.0004620674881152,60.0,-0.3649913668632507,-0.0,-4.587991098148336e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,4.209528015053365e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,4.432837613421725e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,3.274079972470645e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,4.432835339684971e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,2.1027462935307994e-05,287.2216491699219,294.1499938964844,281.8847045898437,281.0316162109375,283.7908935546875,282.334716796875,286.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.485430690692738e-05,5.6101279871656467e-11,4.4854248699266464e-05,-0.0001026370300678,0.0,0.0,0.0,-0.0002526513708289,60.0,-0.2249901890754699,-0.0,-1.371672081473818e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,4.209528015053365e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,4.432837613421725e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,3.274079972470645e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,4.432835339684971e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,2.1027462935307994e-05,287.2216491699219,294.1499938964844,281.8847045898437,281.0316162109375,283.7908935546875,282.334716796875,286.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.485430690692738e-05,5.6101279871656467e-11,4.4854248699266464e-05,-0.0001026370300678,0.0,0.0,0.0,-0.0002526513708289,60.0,-0.2249901890754699,-0.0,-1.371672081473818e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,1.8565866639619344e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,1.9550759589037625e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,1.4440130371440318e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,1.9550750494090607e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,9.274034709960688e-06,287.2216796875,294.1499938964844,281.9200439453125,281.0561218261719,283.7908630371094,282.3351135253906,286.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.978289947146549e-05,2.4743334117727223e-11,1.978287400561385e-05,-4.5267730456544086e-05,0.0,0.0,0.0,-0.0001114313345169,60.0,-0.1177315413951873,-0.0,-2.6681729742294987e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,1.8565866639619344e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,1.9550759589037625e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,1.4440130371440318e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,1.9550750494090607e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,9.274034709960688e-06,287.2216796875,294.1499938964844,281.9200439453125,281.0561218261719,283.7908630371094,282.3351135253906,286.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.978289947146549e-05,2.4743334117727223e-11,1.978287400561385e-05,-4.5267730456544086e-05,0.0,0.0,0.0,-0.0001114313345169,60.0,-0.1177315413951873,-0.0,-2.6681729742294987e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,6.371217864398204e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,6.709202011734305e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,4.955395525030326e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,6.709199169563362e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,3.182555019520805e-06,287.2215881347656,294.1499938964844,281.954345703125,281.08087158203125,283.7908630371094,282.33514404296875,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.788894552300917e-06,8.491173042468603e-12,6.78888591210125e-06,-1.5534502381342463e-05,0.0,0.0,0.0,-3.823988663498312e-05,60.0,-0.0490730069577693,-0.0,-3.14216101054976e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,6.371217864398204e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,6.709202011734305e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,4.955395525030326e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,6.709199169563362e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,3.182555019520805e-06,287.2215881347656,294.1499938964844,281.954345703125,281.08087158203125,283.7908630371094,282.33514404296875,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.788894552300917e-06,8.491173042468603e-12,6.78888591210125e-06,-1.5534502381342463e-05,0.0,0.0,0.0,-3.823988663498312e-05,60.0,-0.0490730069577693,-0.0,-3.14216101054976e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,3.149532403767808e-07,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,3.3166105595228146e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,2.4496381456629024e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,3.316609138437343e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,1.5732565543657984e-06,287.2215881347656,294.1499938964844,281.9710693359375,281.0933532714844,283.7908630371094,282.33514404296875,286.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3560550036781933e-06,4.197532512545399e-12,3.356050910952036e-06,-7.679367627133615e-06,0.0,0.0,0.0,-1.890366547740996e-05,60.0,-0.0294219143688678,-0.0,-7.67848783687908e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,1.3860355352335318e-07,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,1.4595626396385344e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,1.0780284753764137e-07,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,1.4595620712043458e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,6.923533533154114e-07,287.2215881347656,294.1499938964844,281.9875183105469,281.1059265136719,283.7908630371094,282.33514404296875,286.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4769243534829002e-06,1.8472322196178004e-12,1.4769225344934966e-06,-3.379515419510426e-06,0.0,0.0,0.0,-8.319082553498447e-06,60.0,-0.0170654151588678,-0.0,-1.4870727262430996e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,1.9041674903519385e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,2.0051809102028528e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,1.4810202841886166e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,2.005180022024433e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,9.511710175047484e-08,287.2215270996094,294.1499938964844,282.0194091796875,281.1312866210937,283.79083251953125,282.3350830078125,286.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.029672856451725e-07,2.5386274029107213e-13,2.0296702984978765e-07,-4.643899842449173e-07,0.0,0.0,0.0,-1.1432566680014131e-06,60.0,-0.004104140214622,-0.0,-2.80668581061625e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,1.9041674903519385e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,2.0051809102028528e-08,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,1.4810202841886166e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,2.005180022024433e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,9.511710175047484e-08,287.2215270996094,294.1499938964844,282.0194091796875,281.1312866210937,283.79083251953125,282.3350830078125,286.8104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.029672856451725e-07,2.5386274029107213e-13,2.0296702984978765e-07,-4.643899842449173e-07,0.0,0.0,0.0,-1.1432566680014131e-06,60.0,-0.004104140214622,-0.0,-2.80668581061625e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,1.524828041610249e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,1.6057180585171688e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,1.1859783988210634e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,1.605717364627779e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,7.616831609880134e-10,287.22149658203125,294.1499938964844,282.04998779296875,281.1570129394531,283.79083251953125,282.3350830078125,286.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.624306356085014e-09,2.0191698451590104e-15,1.6243042466612672e-09,-3.7160754473575244e-09,0.0,0.0,0.0,-9.138602763414385e-09,60.0,-0.0008969784830696,-0.0,-1.7998042629642837e-19,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,1.524828041610249e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,1.6057180585171688e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,1.1859783988210634e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,1.605717364627779e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,7.616831609880134e-10,287.22149658203125,294.1499938964844,282.04998779296875,281.1570129394531,283.79083251953125,282.3350830078125,286.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.624306356085014e-09,2.0191698451590104e-15,1.6243042466612672e-09,-3.7160754473575244e-09,0.0,0.0,0.0,-9.138602763414385e-09,60.0,-0.0008969784830696,-0.0,-1.7998042629642837e-19,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,1.0193834221183806e-08,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,1.0734602540196649e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,7.928544043522834e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,1.0734597211126129e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,5.092030974651608e-08,287.22149658203125,294.1499938964844,282.0767517089844,281.18017578125,283.79083251953125,282.3350830078125,286.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0860193100370453e-07,1.3582533806445057e-13,1.0860179600058473e-07,-2.485173240529548e-07,0.0,0.0,0.0,-6.117188604548573e-07,60.0,-0.0003345100849401,-0.0,-8.043751504207121e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,1.0193834221183806e-08,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,1.0734602540196649e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,7.928544043522834e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,1.0734597211126129e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,5.092030974651608e-08,287.22149658203125,294.1499938964844,282.0767517089844,281.18017578125,283.79083251953125,282.3350830078125,286.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0860193100370453e-07,1.3582533806445057e-13,1.0860179600058473e-07,-2.485173240529548e-07,0.0,0.0,0.0,-6.117188604548573e-07,60.0,-0.0003345100849401,-0.0,-8.043751504207121e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,7.817072145144267e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,8.231756964960368e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,6.079950054527218e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,8.231752701703955e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,3.904789025455102e-07,287.22149658203125,294.1499938964844,282.0975036621094,281.1980895996094,283.79083251953125,282.3350830078125,286.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.328922262990091e-07,1.041736033373375e-12,8.328912031174696e-07,-1.9058830957874304e-06,0.0,0.0,0.0,-4.691450158134103e-06,60.0,-0.0012441527796909,-0.0,-4.7301155640987545e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
