time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,7.817072145144267e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,8.231756964960368e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,6.079950054527218e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,8.231752701703955e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,3.904789025455102e-07,287.22149658203125,294.1499938964844,282.0975036621094,281.1980895996094,283.79083251953125,282.3350830078125,286.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.328922262990091e-07,1.041736033373375e-12,8.328912031174696e-07,-1.9058830957874304e-06,0.0,0.0,0.0,-4.691450158134103e-06,60.0,-0.0012441527796909,-0.0,-4.7301155640987545e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,1.7521962547562e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,1.8451478922543174e-07,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,1.3628203987536838e-07,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081970214844,0.0,0.0,1.8451470396030345e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,8.752583084969956e-07,287.22149658203125,294.1499938964844,282.10577392578125,281.2052001953125,283.79083251953125,282.3350830078125,286.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8669353494260577e-06,2.335073757617212e-12,1.8669329620024653e-06,-4.27204849984264e-06,0.0,0.0,0.0,-1.0515926987864075e-05,60.0,-0.0031609055586159,-0.0,-2.3765614042686733e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,3.4828454431590217e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,3.667605597001966e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,2.7088819365417294e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,3.6676038916994003e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,1.7397533156326972e-06,287.2214660644531,294.1499938964844,282.1127014160156,281.2111511230469,283.79083251953125,282.3350830078125,286.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.7109366530785337e-06,4.6414681993678375e-12,3.710932105605025e-06,-8.491600965498947e-06,0.0,0.0,0.0,-2.090266207233072e-05,60.0,-0.0068664108403027,-0.0,-9.389704725554229e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,1.0111219808095484e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,1.064760567714984e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,7.864288136261166e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,1.0647601129676332e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,5.050763320468832e-06,287.221435546875,294.1499938964844,282.122802734375,281.2197265625,283.79083251953125,282.3350830078125,286.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0773474059533328e-05,1.3474968536819619e-11,1.07734604171128e-05,-2.465249963279348e-05,0.0,0.0,0.0,-6.068393122404814e-05,60.0,-0.0223259925842285,-0.0,-7.913900437750419e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,1.0111219808095484e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,1.064760567714984e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,7.864288136261166e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,1.0647601129676332e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,5.050763320468832e-06,287.221435546875,294.1499938964844,282.122802734375,281.2197265625,283.79083251953125,282.3350830078125,286.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0773474059533328e-05,1.3474968536819619e-11,1.07734604171128e-05,-2.465249963279348e-05,0.0,0.0,0.0,-6.068393122404814e-05,60.0,-0.0223259925842285,-0.0,-7.913900437750419e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,2.121034640367725e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,2.233552550023888e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,1.6496949228894664e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,2.23355141315551e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,1.0595006642688531e-05,287.2214660644531,294.1499938964844,282.1282653808594,281.2242431640625,283.79083251953125,282.33526611328125,286.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.259970460727345e-05,2.8266687601696816e-11,2.2599675503442995e-05,-5.1713886932702735e-05,0.0,0.0,0.0,-0.0001272977387998,60.0,-0.0525129996240139,-0.0,-3.4824029077062946e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,2.121034640367725e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,2.233552550023888e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,1.6496949228894664e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,2.23355141315551e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,1.0595006642688531e-05,287.2214660644531,294.1499938964844,282.1282653808594,281.2242431640625,283.79083251953125,282.33526611328125,286.8012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.259970460727345e-05,2.8266687601696816e-11,2.2599675503442995e-05,-5.1713886932702735e-05,0.0,0.0,0.0,-0.0001272977387998,60.0,-0.0525129996240139,-0.0,-3.4824029077062946e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,3.421666860958794e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,3.6031815398018807e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,2.6612985948304413e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,3.6031799481861526e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,1.709193384158425e-05,287.2215576171875,294.1499938964844,282.1295166015625,281.22509765625,283.7908630371094,282.33575439453125,286.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.645817196229473e-05,4.5600138248724775e-11,3.645812466857024e-05,-8.342547516804188e-05,0.0,0.0,0.0,-0.0002053585194516,60.0,-0.0925382301211357,-0.0,-9.062729039444052e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,3.421666860958794e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,3.6031815398018807e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,2.6612985948304413e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,3.6031799481861526e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,1.709193384158425e-05,287.2215576171875,294.1499938964844,282.1295166015625,281.22509765625,283.7908630371094,282.33575439453125,286.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.645817196229473e-05,4.5600138248724775e-11,3.645812466857024e-05,-8.342547516804188e-05,0.0,0.0,0.0,-0.0002053585194516,60.0,-0.0925382301211357,-0.0,-9.062729039444052e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,5.418016371550039e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,5.705434432456968e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,4.214015916659264e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,5.705431703972863e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,2.7064112146035768e-05,287.22174072265625,294.1499938964844,282.12701416015625,281.2226257324219,283.7908630371094,282.3368530273437,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.77292958041653e-05,7.220513076333646e-11,5.772922668256797e-05,-0.0001320992741966,0.0,0.0,0.0,-0.0003251727903261,60.0,-0.1475973278284073,-0.0,-2.2722920767215263e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094787597656,0.0,0.0,5.418016371550039e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095397949219,0.0,0.0,5.705434432456968e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,4.214015916659264e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,5.705431703972863e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,2.7064112146035768e-05,287.22174072265625,294.1499938964844,282.12701416015625,281.2226257324219,283.7908630371094,282.3368530273437,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-5.77292958041653e-05,7.220513076333646e-11,5.772922668256797e-05,-0.0001320992741966,0.0,0.0,0.0,-0.0003251727903261,60.0,-0.1475973278284073,-0.0,-2.2722920767215263e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,7.275843472598353e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,7.661816198378801e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,5.658993813995039e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,7.661813469894696e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,3.634434324339964e-05,287.2220764160156,294.1499938964844,282.1244812011719,281.2203063964844,283.7908935546875,282.33807373046875,286.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.752439705654979e-05,9.696395075753371e-11,7.752429519314319e-05,-0.0001773955737007,0.0,0.0,0.0,-0.0004366729990579,60.0,-0.1919969171285629,-0.0,-4.0977948811971027e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,1.010334563034121e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,1.0639314496074803e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,7.858164281060454e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30889892578125,0.0,0.0,1.0639309039106593e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,5.0468301196815446e-05,287.2226257324219,294.1499938964844,282.1211853027344,281.21728515625,283.7908935546875,282.3400573730469,286.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107651358121,1.34645392058097e-10,0.0001076512271538,-0.0002463338896632,0.0,0.0,0.0,-0.0006063696928322,60.0,-0.2604585289955139,-0.0,-7.90158050101297e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,1.889607665361837e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,1.989848715311382e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,1.4696960533910897e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,1.98984780581668e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.438981214771049e-05,287.2250366210937,294.1499938964844,282.1124572753906,281.2094116210937,283.7906188964844,282.3485412597656,286.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013385819736,2.5182497753739597e-10,0.0002013383345911,-0.0004607139562722,0.0,0.0,0.0,-0.001134083722718,60.0,-0.4903663694858551,-0.0,-2.7639284194691527e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,1.889607665361837e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,1.989848715311382e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,1.4696960533910897e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,1.98984780581668e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,9.438981214771049e-05,287.2250366210937,294.1499938964844,282.1124572753906,281.2094116210937,283.7906188964844,282.3485412597656,286.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013385819736,2.5182497753739597e-10,0.0002013383345911,-0.0004607139562722,0.0,0.0,0.0,-0.001134083722718,60.0,-0.4903663694858551,-0.0,-2.7639284194691527e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,3.034831024706364e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,3.1958246836438775e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,2.3604259695275687e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,3.195823228452355e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,0.0001515960902906,287.22930908203125,294.1499938964844,282.101318359375,281.1994323730469,283.7884216308594,282.36163330078125,286.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233645111322,4.0444902982272874e-10,0.0003233641036786,-0.0007399392779916,0.0,0.0,0.0,-0.001821422483772,60.0,-0.8352343440055847,-0.0,-7.1293921877213515e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,3.034831024706364e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,3.1958246836438775e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,2.3604259695275687e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,3.195823228452355e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,0.0001515960902906,287.22930908203125,294.1499938964844,282.101318359375,281.1994323730469,283.7884216308594,282.36163330078125,286.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233645111322,4.0444902982272874e-10,0.0003233641036786,-0.0007399392779916,0.0,0.0,0.0,-0.001821422483772,60.0,-0.8352343440055847,-0.0,-7.1293921877213515e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,3.5437115002423525e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,3.7317004171200097e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,2.756222238531336e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,3.731698598130606e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,0.0001770157105056,287.2335510253906,294.1499938964844,282.0881652832031,281.187744140625,283.7835388183594,282.37420654296875,286.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800194826908,4.747042203767649e-10,0.0003800190170295,-0.0008679863531142,0.0,0.0,0.0,-0.0021401734557002,60.0,-1.1161916255950928,-0.0,-9.72075753224999e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,3.5437115002423525e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,3.7317004171200097e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,2.756222238531336e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,3.731698598130606e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,0.0001770157105056,287.2335510253906,294.1499938964844,282.0881652832031,281.187744140625,283.7835388183594,282.37420654296875,286.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800194826908,4.747042203767649e-10,0.0003800190170295,-0.0008679863531142,0.0,0.0,0.0,-0.0021401734557002,60.0,-1.1161916255950928,-0.0,-9.72075753224999e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,3.656099579529837e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,3.850050416076556e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,2.843635229510255e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,3.850048597087152e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,0.0001826297229854,287.2347717285156,294.1499938964844,282.0734558105469,281.1746826171875,283.77423095703125,282.3816223144531,286.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895646659657,4.87248297265097e-10,0.0003895641712006,-0.0008914197678677,0.0,0.0,0.0,-0.0021943103056401,60.0,-1.1426143646240234,-0.0,-1.0347116052855654e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,3.656099579529837e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,3.850050416076556e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,2.843635229510255e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,3.850048597087152e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,0.0001826297229854,287.2347717285156,294.1499938964844,282.0734558105469,281.1746826171875,283.77423095703125,282.3816223144531,286.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895646659657,4.87248297265097e-10,0.0003895641712006,-0.0008914197678677,0.0,0.0,0.0,-0.0021943103056401,60.0,-1.1426143646240234,-0.0,-1.0347116052855654e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,3.93346454075072e-05,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,4.142129182582721e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292541503906,0.0,0.0,3.0593637347919866e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,4.1421273635933176e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,0.0001964846742339,287.2366027832031,294.1499938964844,282.065673828125,281.16778564453125,283.7708435058594,282.3869934082031,286.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004155386413913,5.206272635227549e-10,0.0004155381175223,-0.0009531995747238,0.0,0.0,0.0,-0.002341162180528,60.0,-1.2353811264038086,-0.0,-1.1976605485131133e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,4.780046583618969e-05,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,5.033620982430875e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,3.7178167985985056e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,5.033618799643591e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,0.0002387732092756,287.237548828125,294.1499938964844,282.05767822265625,281.16070556640625,283.7659606933594,282.39141845703125,286.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000504064024426,6.291168141991932e-10,0.0005040633841417,-0.0011498951353132,0.0,0.0,0.0,-0.0028388604987412,60.0,-1.3820616006851196,-0.0,-1.7686726749843732e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,9.004396997625008e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,9.48206798057072e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,7.003425707807764e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.48206361499615e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,0.0004497882619034,287.23602294921875,294.1499938964844,282.04119873046875,281.1461486816406,283.744873046875,282.4012756347656,286.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009458723361603,1.1075275141436691e-09,0.0009458712302148,-0.0019658338278532,0.0,0.0,0.0,-0.005294257774949,60.0,-2.274925947189331,-0.0,-6.276135877669732e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,9.004396997625008e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,9.48206798057072e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,7.003425707807764e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.48206361499615e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,0.0004497882619034,287.23602294921875,294.1499938964844,282.04119873046875,281.1461486816406,283.744873046875,282.4012756347656,286.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009458723361603,1.1075275141436691e-09,0.0009458712302148,-0.0019658338278532,0.0,0.0,0.0,-0.005294257774949,60.0,-2.274925947189331,-0.0,-6.276135877669732e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,9.011572547024116e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,9.489624062553048e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,7.009006367297843e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.48961969697848e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,0.0004501466755755,287.2279357910156,294.1499938964844,282.0245361328125,281.1314392089844,283.7146911621094,282.4154663085937,286.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011999603593721,1.450617181930624e-09,0.001199958845973,-0.0026137293316423,0.0,0.0,0.0,-0.0067268027924001,60.0,-3.1813008785247803,-0.0,-6.286138898303761e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,9.011572547024116e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,9.489624062553048e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,7.009006367297843e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.48961969697848e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,0.0004501466755755,287.2279357910156,294.1499938964844,282.0245361328125,281.1314392089844,283.7146911621094,282.4154663085937,286.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011999603593721,1.450617181930624e-09,0.001199958845973,-0.0026137293316423,0.0,0.0,0.0,-0.0067268027924001,60.0,-3.1813008785247803,-0.0,-6.286138898303761e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,9.03202744666487e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,9.511163807474075e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,7.024915976217017e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.511159441899508e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,0.0004511684528551,287.2236633300781,294.1499938964844,282.0080871582031,281.116943359375,283.68572998046875,282.4335632324219,286.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623799123801,1.465275789591658e-09,0.0009623784571886,-0.002889844821766,0.0,0.0,0.0,-0.0055392077192664,60.0,-3.1687028408050537,-0.0,-6.314704137366789e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,9.03202744666487e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,9.511163807474075e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,7.024915976217017e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.511159441899508e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,0.0004511684528551,287.2236633300781,294.1499938964844,282.0080871582031,281.116943359375,283.68572998046875,282.4335632324219,286.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623799123801,1.465275789591658e-09,0.0009623784571886,-0.002889844821766,0.0,0.0,0.0,-0.0055392077192664,60.0,-3.1687028408050537,-0.0,-6.314704137366789e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.032744856085628e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.511918324278668e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,7.025473314570263e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,9.51191468629986e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,0.0004512042796704,287.2193908691406,294.1499938964844,281.9923095703125,281.10308837890625,283.656982421875,282.4534912109375,286.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624568047001,1.474171451576467e-09,0.0009624553495086,-0.0029131544288247,0.0,0.0,0.0,-0.0055436212569475,60.0,-3.1637775897979736,-0.0,-6.315702449910532e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.032744856085628e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.511918324278668e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,7.025473314570263e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,9.51191468629986e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,0.0004512042796704,287.2193908691406,294.1499938964844,281.9923095703125,281.10308837890625,283.656982421875,282.4534912109375,286.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624568047001,1.474171451576467e-09,0.0009624553495086,-0.0029131544288247,0.0,0.0,0.0,-0.0055436212569475,60.0,-3.1637775897979736,-0.0,-6.315702449910532e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,9.02655883692205e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,9.50540488702245e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,7.020661723800004e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,9.505400521447882e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,0.0004508952843025,287.2172546386719,294.1499938964844,281.9848022460937,281.09649658203125,283.6427001953125,282.4621276855469,286.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617975447326,1.3970844481292482e-09,0.0009617961477488,-0.0027111531235277,0.0,0.0,0.0,-0.005505405832082,60.0,-3.1660544872283936,-0.0,-6.307053013188124e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.02489118743688e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.503648470854388e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,7.019365148153156e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085327148437,0.0,0.0,9.503644105279818e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,0.0004508119600359,287.21514892578125,294.1499938964844,281.9776306152344,281.0902099609375,283.62847900390625,282.469970703125,286.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616191964596,1.3762877504319702e-09,0.0009616177994757,-0.0026566572487354,0.0,0.0,0.0,-0.0054950937628746,60.0,-3.16882872581482,-0.0,-6.304720301386625e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,9.046804916579276e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,9.526724898023532e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.0,0.0,7.036409078864381e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,9.526720532448962e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,0.000451906613307,287.2109375,294.1499938964844,281.96453857421875,281.0787658691406,283.6002197265625,282.487548828125,286.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639527415856,1.6492662791023351e-09,0.0009639511117711,-0.0033719795756042,0.0,0.0,0.0,-0.00563041632995,60.0,-3.1796088218688965,-0.0,-6.335370983379107e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,9.046804916579276e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,9.526724898023532e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.0,0.0,7.036409078864381e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,9.526720532448962e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,0.000451906613307,287.2109375,294.1499938964844,281.96453857421875,281.0787658691406,283.6002197265625,282.487548828125,286.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639527415856,1.6492662791023351e-09,0.0009639511117711,-0.0033719795756042,0.0,0.0,0.0,-0.00563041632995,60.0,-3.1796088218688965,-0.0,-6.335370983379107e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,9.08638394321315e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,9.568403038429096e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,7.067192200338468e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,9.568399400450288e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0004538836365099,287.2067565917969,294.1499938964844,281.95343017578125,281.069091796875,283.5721130371094,282.5126342773437,286.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.142334309951366e-09,0.0009681673254817,-0.0046640164218842,0.0,0.0,0.0,-0.0058748512528836,60.0,-3.197869062423706,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,9.08638394321315e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,9.568403038429096e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,7.067192200338468e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,9.568399400450288e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0004538836365099,287.2067565917969,294.1499938964844,281.95343017578125,281.069091796875,283.5721130371094,282.5126342773437,286.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.142334309951366e-09,0.0009681673254817,-0.0046640164218842,0.0,0.0,0.0,-0.0058748512528836,60.0,-3.197869062423706,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,9.120850154431535e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,9.604697697795928e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,7.093999738572165e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,9.60469405981712e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,0.0004556053318083,287.2025756835937,294.1499938964844,281.9447631835937,281.06158447265625,283.5442199707031,282.5448608398437,286.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718421497382,2.5717110663237e-09,0.0009718395886011,-0.0057891379110515,0.0,0.0,0.0,-0.006087714806199,60.0,-3.216724634170532,-0.0,-6.439493205334659e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
