time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,9.120850154431535e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,9.604697697795928e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,7.093999738572165e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,9.60469405981712e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,0.0004556053318083,287.2025756835937,294.1499938964844,281.9447631835937,281.06158447265625,283.5442199707031,282.5448608398437,286.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718421497382,2.5717110663237e-09,0.0009718395886011,-0.0057891379110515,0.0,0.0,0.0,-0.006087714806199,60.0,-3.216724634170532,-0.0,-6.439493205334659e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,9.115805733017623e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,7.090075814630836e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,9.599381883163004e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,0.0004553533508442,287.1983947753906,294.1499938964844,281.9389953613281,281.0566711425781,283.51666259765625,282.576904296875,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825369673673e-09,0.0009713029721751,-0.0056243548169732,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.225561141967773,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,9.115805733017623e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,7.090075814630836e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,9.599381883163004e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,0.0004553533508442,287.1983947753906,294.1499938964844,281.9389953613281,281.0566711425781,283.51666259765625,282.576904296875,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825369673673e-09,0.0009713029721751,-0.0056243548169732,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.225561141967773,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,9.108835365623236e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,9.592045535100624e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,7.084654498612508e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,9.592041897121816e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29248046875,0.0,0.0,0.0004550051526166,287.1963195800781,294.1499938964844,281.93731689453125,281.0552978515625,283.5030517578125,282.5910949707031,286.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.421963518628445e-09,0.0009705603588372,-0.0053967460989952,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.226116418838501,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28961181640625,0.0,0.0,9.100061288336292e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28961181640625,0.0,0.0,9.582806524122134e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923278808594,0.0,0.0,7.077830377966166e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,9.582802886143328e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,0.0004545669071376,287.1942749023437,294.1499938964844,281.9365539550781,281.0547180175781,283.4895324707031,282.6039428710937,286.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.005110272206366,0.0,0.0,0.0,-0.005959287751466,60.0,-3.2248871326446533,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.08615838852711e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.568165842210874e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,9.568162204232068e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864074707031,0.0,0.0,0.0004538724024314,287.190185546875,294.1499938964844,281.9378967285156,281.05615234375,283.4629211425781,282.6261291503906,286.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384225330332e-09,0.0009681436931714,-0.0046562845818698,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2194807529449463,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.08615838852711e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.568165842210874e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,9.568162204232068e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864074707031,0.0,0.0,0.0004538724024314,287.190185546875,294.1499938964844,281.9378967285156,281.05615234375,283.4629211425781,282.6261291503906,286.7823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384225330332e-09,0.0009681436931714,-0.0046562845818698,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2194807529449463,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,9.569619578542188e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,9.56961594056338e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28240966796875,0.0,0.0,0.0004539413494057,287.1861267089844,294.1499938964844,281.94342041015625,281.0613098144531,283.43682861328125,282.6460876464844,286.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156547607157222e-09,0.0009682898526079,-0.0047012600116431,0.0,0.0,0.0,-0.005881902296096,60.0,-3.214245319366455,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,9.569619578542188e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,9.56961594056338e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28240966796875,0.0,0.0,0.0004539413494057,287.1861267089844,294.1499938964844,281.94342041015625,281.0613098144531,283.43682861328125,282.6460876464844,286.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156547607157222e-09,0.0009682898526079,-0.0047012600116431,0.0,0.0,0.0,-0.005881902296096,60.0,-3.214245319366455,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,9.102923650061712e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.277587890625,0.0,0.0,9.585820225765929e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802124023437,0.0,0.0,7.080056820996106e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,9.585816587787122e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784118652344,0.0,0.0,0.0004547098651528,287.1820678710937,294.1499938964844,281.9536437988281,281.07061767578125,283.4112854003906,282.6668395996094,286.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307265691,2.348188532508288e-09,0.0009699283982627,-0.0052034305408596,0.0,0.0,0.0,-0.0059769060462713,60.0,-3.2111315727233887,-0.0,-6.414185094172353e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,9.102923650061712e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.277587890625,0.0,0.0,9.585820225765929e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802124023437,0.0,0.0,7.080056820996106e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,9.585816587787122e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784118652344,0.0,0.0,0.0004547098651528,287.1820678710937,294.1499938964844,281.9536437988281,281.07061767578125,283.4112854003906,282.6668395996094,286.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307265691,2.348188532508288e-09,0.0009699283982627,-0.0052034305408596,0.0,0.0,0.0,-0.0059769060462713,60.0,-3.2111315727233887,-0.0,-6.414185094172353e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27362060546875,0.0,0.0,9.121433686232194e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27362060546875,0.0,0.0,9.605312516214326e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762145996094,0.0,0.0,7.094453030731529e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,9.60530887823552e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744140625,0.0,0.0,0.0004556344938464,287.17803955078125,294.1499938964844,281.9689636230469,281.0844421386719,283.3863830566406,282.6899108886719,286.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719028021208,2.578768087957428e-09,0.0009719002409838,-0.0058076293207705,0.0,0.0,0.0,-0.0060912151820957,60.0,-3.2077796459198,-0.0,-6.440293276455122e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27362060546875,0.0,0.0,9.121433686232194e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27362060546875,0.0,0.0,9.605312516214326e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762145996094,0.0,0.0,7.094453030731529e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,9.60530887823552e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744140625,0.0,0.0,0.0004556344938464,287.17803955078125,294.1499938964844,281.9689636230469,281.0844421386719,283.3863830566406,282.6899108886719,286.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719028021208,2.578768087957428e-09,0.0009719002409838,-0.0058076293207705,0.0,0.0,0.0,-0.0060912151820957,60.0,-3.2077796459198,-0.0,-6.440293276455122e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716369628906,0.0,0.0,9.128627425525336e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716369628906,0.0,0.0,9.612887515686452e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27423095703125,0.0,0.0,7.100048242136836e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703552246094,0.0,0.0,9.612883877707644e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,0.0004559938097372,287.1760559082031,294.1499938964844,281.9786682128906,281.0931701660156,283.37420654296875,282.7023010253906,286.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726692805998,2.668373300096505e-09,0.0009726666030474,-0.0060424241237342,0.0,0.0,0.0,-0.0061356369405984,60.0,-3.2046494483947754,-0.0,-6.450453327033756e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,9.133832645602524e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696533203125,0.0,0.0,9.618368494557215e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.272216796875,0.0,0.0,7.104096584953368e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,9.61836485657841e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704467773437,0.0,0.0,0.0004562538233585,287.1740417480469,294.1499938964844,281.9898376464844,281.1031799316406,283.3621826171875,282.71502685546875,286.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732238831929,2.73320610588712e-09,0.0009732211474329,-0.0062123066745698,0.0,0.0,0.0,-0.0061677782796323,60.0,-3.2003231048583984,-0.0,-6.45780957597708e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,9.13659096113406e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,9.62127378443256e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26824951171875,0.0,0.0,7.10624226485379e-05,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,9.621270146453752e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,0.0004563916299957,287.1700744628906,294.1499938964844,282.0166931152344,281.12725830078125,283.3388061523437,282.7411193847656,286.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178318805,2.767543749726542e-09,0.0009735150961205,-0.0063022822141647,0.0,0.0,0.0,-0.006184802390635,60.0,-3.1863808631896973,-0.0,-6.461706902882727e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,9.13659096113406e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,9.62127378443256e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26824951171875,0.0,0.0,7.10624226485379e-05,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,9.621270146453752e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,0.0004563916299957,287.1700744628906,294.1499938964844,282.0166931152344,281.12725830078125,283.3388061523437,282.7411193847656,286.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178318805,2.767543749726542e-09,0.0009735150961205,-0.0063022822141647,0.0,0.0,0.0,-0.006184802390635,60.0,-3.1863808631896973,-0.0,-6.461706902882727e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26177978515625,0.0,0.0,9.128887177212164e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26177978515625,0.0,0.0,9.613161091692746e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642822265625,0.0,0.0,7.10025051375851e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,9.6131581813097e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,0.0004560068191494,287.1661376953125,294.1499938964844,282.04998779296875,281.1570129394531,283.3163452148437,282.7671203613281,286.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697045654,2.671531662556958e-09,0.0009726943681016,-0.0060506993904709,0.0,0.0,0.0,-0.006137206684798,60.0,-3.164818048477173,-0.0,-6.450811440572579e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26177978515625,0.0,0.0,9.128887177212164e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26177978515625,0.0,0.0,9.613161091692746e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642822265625,0.0,0.0,7.10025051375851e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2605285644531,0.0,0.0,9.6131581813097e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,0.0004560068191494,287.1661376953125,294.1499938964844,282.04998779296875,281.1570129394531,283.3163452148437,282.7671203613281,286.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697045654,2.671531662556958e-09,0.0009726943681016,-0.0060506993904709,0.0,0.0,0.0,-0.006137206684798,60.0,-3.164818048477173,-0.0,-6.450811440572579e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25787353515625,0.0,0.0,9.113078704103827e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25787353515625,0.0,0.0,9.596514428267255e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603454589844,0.0,0.0,7.087954872986302e-05,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25665283203125,0.0,0.0,9.596510790288448e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,0.0004552171449176,287.1622009277344,294.1499938964844,282.0881042480469,281.1910400390625,283.2948913574219,282.7920227050781,286.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474543903119297e-09,0.0009710100712254,-0.0055345250293612,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.136236906051636,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25787353515625,0.0,0.0,9.113078704103827e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25787353515625,0.0,0.0,9.596514428267255e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603454589844,0.0,0.0,7.087954872986302e-05,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25665283203125,0.0,0.0,9.596510790288448e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,0.0004552171449176,287.1622009277344,294.1499938964844,282.0881042480469,281.1910400390625,283.2948913574219,282.7920227050781,286.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474543903119297e-09,0.0009710100712254,-0.0055345250293612,0.0,0.0,0.0,-0.0060395519249141,60.0,-3.136236906051636,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539978027344,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539978027344,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564392089844,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,9.57702359301038e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,0.0004542927490547,287.1583251953125,294.1499938964844,282.1290588378906,281.2275390625,283.2745666503906,282.8150939941406,286.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243954799752146e-09,0.0009690382285043,-0.0049302987754344,0.0,0.0,0.0,-0.005925238598138,60.0,-3.1032421588897705,-0.0,-6.402400032357036e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539978027344,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2539978027344,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564392089844,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,9.57702359301038e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,0.0004542927490547,287.1583251953125,294.1499938964844,282.1290588378906,281.2275390625,283.2745666503906,282.8150939941406,286.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243954799752146e-09,0.0009690382285043,-0.0049302987754344,0.0,0.0,0.0,-0.005925238598138,60.0,-3.1032421588897705,-0.0,-6.402400032357036e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,9.08625588635914e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,9.568268433213234e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544860839844,0.0,0.0,7.067092519719154e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508544921875,0.0,0.0,9.568264795234428e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528381347656,0.0,0.0,0.0004538772627711,287.1564025878906,294.1499938964844,282.1506042480469,281.2467041015625,283.26483154296875,282.825927734375,286.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681539959274,2.1403119276897087e-09,0.0009681518422439,-0.0046587153337895,0.0,0.0,0.0,-0.0058738575316965,60.0,-3.0858848094940186,-0.0,-6.390692419699917e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,9.079688607016578e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,9.561352635500953e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,7.061984797473997e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489318847656,0.0,0.0,9.561349725117908e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508850097656,0.0,0.0,0.000453549233498,287.15447998046875,294.1499938964844,282.1728210449219,281.2664489746094,283.25537109375,282.83648681640625,286.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584802751244524e-09,0.0009674519533291,-0.0044442852959036,0.0,0.0,0.0,-0.0058332895860075,60.0,-3.068384885787964,-0.0,-6.381456785220507e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,9.075157140614464e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,9.55658033490181e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486877441406,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,9.556576696923004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,0.0004533228639047,287.1506652832031,294.1499938964844,282.2193603515625,281.3077697753906,283.2373046875,282.85760498046875,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019854662933767e-09,0.0009669684222899,-0.0042962469160556,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.034088134765625,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,9.075157140614464e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463073730469,0.0,0.0,9.55658033490181e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486877441406,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,9.556576696923004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,0.0004533228639047,287.1506652832031,294.1499938964844,282.2193603515625,281.3077697753906,283.2373046875,282.85760498046875,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019854662933767e-09,0.0009669684222899,-0.0042962469160556,0.0,0.0,0.0,-0.0058052805252373,60.0,-3.034088134765625,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,9.56424919422716e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,7.064123929012567e-05,297.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,9.564246283844112e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,0.0004536866617854,287.1468505859375,294.1499938964844,282.26861572265625,281.3514099121094,283.2203674316406,282.8809509277344,286.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687356736178e-09,0.0009677437483333,-0.0045339213684201,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.001621723175049,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,9.56424919422716e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,7.064123929012567e-05,297.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413330078125,0.0,0.0,9.564246283844112e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,0.0004536866617854,287.1468505859375,294.1499938964844,282.26861572265625,281.3514099121094,283.2203674316406,282.8809509277344,286.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687356736178e-09,0.0009677437483333,-0.0045339213684201,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.001621723175049,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387084960937,0.0,0.0,9.095050336327404e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387084960937,0.0,0.0,9.577529272064568e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375183105469,0.0,0.0,9.57752563408576e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394104003906,0.0,0.0,0.0004543165850918,287.1430969238281,294.1499938964844,282.3205261230469,281.3973083496094,283.2045288085937,282.9080810546875,286.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497694818213164e-09,0.0009690870065242,-0.0049455361440777,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.9701716899871826,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387084960937,0.0,0.0,9.095050336327404e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387084960937,0.0,0.0,9.577529272064568e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24102783203125,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375183105469,0.0,0.0,9.57752563408576e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394104003906,0.0,0.0,0.0004543165850918,287.1430969238281,294.1499938964844,282.3205261230469,281.3973083496094,283.2045288085937,282.9080810546875,286.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497694818213164e-09,0.0009690870065242,-0.0049455361440777,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.9701716899871826,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23492431640625,0.0,0.0,9.102459443965928e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337646484375,0.0,0.0,9.585327643435448e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,0.0004546866693999,287.13934326171875,294.1499938964844,282.37506103515625,281.44537353515625,283.1898803710937,282.9395446777344,286.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.936918973922729,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23492431640625,0.0,0.0,9.102459443965928e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337646484375,0.0,0.0,9.585327643435448e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,0.0004546866693999,287.13934326171875,294.1499938964844,282.37506103515625,281.44537353515625,283.1898803710937,282.9395446777344,286.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.936918973922729,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,9.103916818276048e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,9.586865780875088e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352905273437,0.0,0.0,7.080828072503209e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318725585937,0.0,0.0,9.58686214289628e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337341308594,0.0,0.0,0.0004547594871837,287.137451171875,294.1499938964844,282.4032897949219,281.4702453613281,283.1830139160156,282.95635986328125,286.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.360188489092252e-09,0.0009700314258225,-0.0052348743192851,0.0,0.0,0.0,-0.0059828571975231,60.0,-2.918887138366699,-0.0,-6.415542230797655e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,9.095593122765422e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,9.57810043473728e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,7.07435465301387e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300109863281,0.0,0.0,9.578097524354234e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318420410156,0.0,0.0,0.0004543437098618,287.1355895996094,294.1499938964844,282.43218994140625,281.49560546875,283.17645263671875,282.97320556640625,286.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691480663605,2.256476783202288e-09,0.0009691458544693,-0.004963110666722,0.0,0.0,0.0,-0.0059314491227269,60.0,-2.899479389190674,-0.0,-6.403814722943936e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,9.066142229130492e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,9.547087393002585e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296447753906,0.0,0.0,7.051448483252898e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,9.54708448261954e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0004528725694399,287.13189697265625,294.1499938964844,282.4918212890625,281.54791259765625,283.16424560546875,283.00262451171875,286.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895256470585764e-09,0.0009660077630542,-0.0040015564300119,0.0,0.0,0.0,-0.0057495343498885,60.0,-2.853304147720337,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,9.066142229130492e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,9.547087393002585e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296447753906,0.0,0.0,7.051448483252898e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,9.54708448261954e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0004528725694399,287.13189697265625,294.1499938964844,282.4918212890625,281.54791259765625,283.16424560546875,283.00262451171875,286.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895256470585764e-09,0.0009660077630542,-0.0040015564300119,0.0,0.0,0.0,-0.0057495343498885,60.0,-2.853304147720337,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,9.514790144748986e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,9.51478723436594e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,0.0004513405147008,287.12823486328125,294.1499938964844,282.5539855957031,281.6022644042969,283.1533508300781,283.0252380371094,286.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.802814483642578,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,9.514790144748986e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,7.027593528619036e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,9.51478723436594e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,0.0004513405147008,287.12823486328125,294.1499938964844,282.5539855957031,281.6022644042969,283.1533508300781,283.0252380371094,286.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.802814483642578,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
