time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200012207031,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189025878906,0.0,0.0,9.495658741798252e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,0.0004504331736825,287.1246032714844,294.1499938964844,282.6185607910156,281.6585388183594,283.1437072753906,283.0417175292969,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7521307468414307,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200012207031,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189025878906,0.0,0.0,9.495658741798252e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,0.0004504331736825,287.1246032714844,294.1499938964844,282.6185607910156,281.6585388183594,283.1437072753906,283.0417175292969,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7521307468414307,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21630859375,0.0,0.0,9.0205627202522e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21630859375,0.0,0.0,9.49908935581334e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21697998046875,0.0,0.0,0.0004505957476794,287.1210021972656,294.1499938964844,282.685546875,281.7167358398437,283.13543701171875,283.0577697753906,286.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510322429,1.3215715188863442e-09,0.0009611496934667,-0.0025132768787443,0.0,0.0,0.0,-0.0054679671302437,60.0,-2.705341100692749,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21630859375,0.0,0.0,9.0205627202522e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21630859375,0.0,0.0,9.49908935581334e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21697998046875,0.0,0.0,0.0004505957476794,287.1210021972656,294.1499938964844,282.685546875,281.7167358398437,283.13543701171875,283.0577697753906,286.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510322429,1.3215715188863442e-09,0.0009611496934667,-0.0025132768787443,0.0,0.0,0.0,-0.0054679671302437,60.0,-2.705341100692749,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144775390625,0.0,0.0,9.025141480378808e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144775390625,0.0,0.0,9.50391113292426e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,7.019557961029932e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134094238281,0.0,0.0,9.503908222541212e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21514892578125,0.0,0.0,0.000450824474683,287.11920166015625,294.1499938964844,282.7199401855469,281.7465209960937,283.1317749023437,283.0673217773437,286.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786040087282452e-09,0.0009616375318728,-0.0026627266779541,0.0,0.0,0.0,-0.0054962416179478,60.0,-2.6831440925598145,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126770019531,0.0,0.0,9.025850158650428e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.212646484375,0.0,0.0,9.504657646175474e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147827148437,0.0,0.0,7.020109478617087e-05,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115783691406,0.0,0.0,9.504654735792428e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133178710937,0.0,0.0,0.0004508598940446,287.1174011230469,294.1499938964844,282.7548828125,281.7767639160156,283.1284484863281,283.07763671875,286.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874253967927075e-09,0.0009617132600396,-0.0026858425699174,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.66062068939209,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090148925781,0.0,0.0,9.020855941344053e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090148925781,0.0,0.0,9.49939785641618e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21112060546875,0.0,0.0,7.016224844846874e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,9.499394946033136e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,0.0004506103869061,287.1138610839844,294.1499938964844,282.8265380859375,281.83856201171875,283.12274169921875,283.0980529785156,286.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325170417842969e-09,0.0009611806599423,-0.0025227069854736,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.612522840499878,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090148925781,0.0,0.0,9.020855941344053e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090148925781,0.0,0.0,9.49939785641618e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21112060546875,0.0,0.0,7.016224844846874e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,9.499394946033136e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,0.0004506103869061,287.1138610839844,294.1499938964844,282.8265380859375,281.83856201171875,283.12274169921875,283.0980529785156,286.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325170417842969e-09,0.0009611806599423,-0.0025227069854736,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.612522840499878,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054138183594,0.0,0.0,9.00740851648152e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054138183594,0.0,0.0,9.485237387707456e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074890136719,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.204345703125,0.0,0.0,9.485234477324413e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,0.0004499386704992,287.1103210449219,294.1499938964844,282.90045166015625,281.9020690917969,283.11834716796875,283.1166687011719,286.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576075653607631e-09,0.0009597481694072,-0.0020836177282035,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.5613226890563965,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054138183594,0.0,0.0,9.00740851648152e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054138183594,0.0,0.0,9.485237387707456e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074890136719,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.204345703125,0.0,0.0,9.485234477324413e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2060546875,0.0,0.0,0.0004499386704992,287.1103210449219,294.1499938964844,282.90045166015625,281.9020690917969,283.11834716796875,283.1166687011719,286.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576075653607631e-09,0.0009597481694072,-0.0020836177282035,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.5613226890563965,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030639648437,0.0,0.0,9.003963350551203e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030334472656,0.0,0.0,9.481609595241024e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,7.003085920587182e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019958496094,0.0,0.0,9.48160668485798e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037048339844,0.0,0.0,0.0004497665795497,287.1074523925781,294.1499938964844,282.9765930175781,281.9672546386719,283.1155090332031,283.1304016113281,286.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006988565437495,8.53718706839146e-10,0.0006988557288423,-0.0015455838292837,0.0,0.0,0.0,-0.0039377068169415,60.0,-2.3537039756774902,-0.0,-6.275413966250198e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030639648437,0.0,0.0,9.003963350551203e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030334472656,0.0,0.0,9.481609595241024e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,7.003085920587182e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019958496094,0.0,0.0,9.48160668485798e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037048339844,0.0,0.0,0.0004497665795497,287.1074523925781,294.1499938964844,282.9765930175781,281.9672546386719,283.1155090332031,283.1304016113281,286.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006988565437495,8.53718706839146e-10,0.0006988557288423,-0.0015455838292837,0.0,0.0,0.0,-0.0039377068169415,60.0,-2.3537039756774902,-0.0,-6.275413966250198e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,4.113889372092672e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,4.33212480857037e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20623779296875,0.0,0.0,3.199693310307339e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030029296875,0.0,0.0,4.332123353378847e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048034667969,0.0,0.0,0.0002054972865153,287.1074523925781,294.1499938964844,283.0549011230469,282.03399658203125,283.1156005859375,283.14208984375,286.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004189026658423,5.287855708857592e-10,0.0004189021419733,-0.0009712838800624,0.0,0.0,0.0,-0.0023625339381396,60.0,-1.5223928689956665,-0.0,-1.3100263984711093e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,4.113889372092672e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,4.33212480857037e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20623779296875,0.0,0.0,3.199693310307339e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030029296875,0.0,0.0,4.332123353378847e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048034667969,0.0,0.0,0.0002054972865153,287.1074523925781,294.1499938964844,283.0549011230469,282.03399658203125,283.1156005859375,283.14208984375,286.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004189026658423,5.287855708857592e-10,0.0004189021419733,-0.0009712838800624,0.0,0.0,0.0,-0.0023625339381396,60.0,-1.5223928689956665,-0.0,-1.3100263984711093e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.206787109375,0.0,0.0,3.4581273212097585e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066345214844,0.0,0.0,3.6415756767382845e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,2.689655957510695e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20556640625,0.0,0.0,3.641574585344642e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074584960937,0.0,0.0,0.000172740619746,287.1092834472656,294.1499938964844,283.0948486328125,282.0679626464844,283.1165771484375,283.1485900878906,286.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003684691619127,4.608624593060995e-10,0.0003684686962515,-0.00084314646665,0.0,0.0,0.0,-0.0020754844881594,60.0,-1.1979533433914185,-0.0,-9.256712729666106e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20947265625,0.0,0.0,3.2997319067362696e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,3.474777622614056e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,2.566459625086281e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081604003906,0.0,0.0,3.474776531220414e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101745605469,0.0,0.0,0.0001648284378461,287.1115417480469,294.1499938964844,283.1353454589844,282.102294921875,283.11773681640625,283.1555480957031,286.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003488641232252,4.37021085986089e-10,0.0003488636866677,-0.0008000720990821,0.0,0.0,0.0,-0.0019654710777103,60.0,-1.0114306211471558,-0.0,-8.428147957317833e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,3.250436202506535e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21435546875,0.0,0.0,3.4228669392177835e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169189453125,0.0,0.0,2.5281184207415208e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,3.4228658478241414e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,0.0001623660064069,287.1161193847656,294.1499938964844,283.21783447265625,282.1720275878906,283.1202392578125,283.169921875,286.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003467808710411,4.3362580193218037e-10,0.0003467804344836,-0.0007932291482575,0.0,0.0,0.0,-0.0019532525911927,60.0,-0.8743093013763428,-0.0,-8.17820655640844e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,3.250436202506535e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21435546875,0.0,0.0,3.4228669392177835e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169189453125,0.0,0.0,2.5281184207415208e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,3.4228658478241414e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,0.0001623660064069,287.1161193847656,294.1499938964844,283.21783447265625,282.1720275878906,283.1202392578125,283.169921875,286.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003467808710411,4.3362580193218037e-10,0.0003467804344836,-0.0007932291482575,0.0,0.0,0.0,-0.0019532525911927,60.0,-0.8743093013763428,-0.0,-8.17820655640844e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,2.9356164304772392e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189636230469,0.0,0.0,3.091346297878772e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216796875,0.0,0.0,2.2832584363641217e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178039550781,0.0,0.0,3.0913455702830106e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201538085937,0.0,0.0,0.0001466401154175,287.120361328125,294.1499938964844,283.3023986816406,282.2431640625,283.1229553222656,283.1845703125,286.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129378601443,3.913709911707031e-10,0.0003129374526906,-0.0007159835658967,0.0,0.0,0.0,-0.0017626693006604,60.0,-0.7965633869171143,-0.0,-6.670730190450058e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,2.9356164304772392e-05,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189636230469,0.0,0.0,3.091346297878772e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2216796875,0.0,0.0,2.2832584363641217e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178039550781,0.0,0.0,3.0913455702830106e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201538085937,0.0,0.0,0.0001466401154175,287.120361328125,294.1499938964844,283.3023986816406,282.2431640625,283.1229553222656,283.1845703125,286.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129378601443,3.913709911707031e-10,0.0003129374526906,-0.0007159835658967,0.0,0.0,0.0,-0.0017626693006604,60.0,-0.7965633869171143,-0.0,-6.670730190450058e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,2.356563345529139e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235107421875,0.0,0.0,2.481575211277232e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,1.832883572205901e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,2.48157448368147e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,0.0001177152080344,287.1249694824219,294.1499938964844,283.3889465332031,282.315673828125,283.1254577636719,283.1988525390625,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002189634687965,2.8187421841074917e-10,0.0002189631923101,-0.0005220889579504,0.0,0.0,0.0,-0.0012382692657411,60.0,-0.6390582323074341,-0.0,-4.298658318191428e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,2.356563345529139e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235107421875,0.0,0.0,2.481575211277232e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,1.832883572205901e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,2.48157448368147e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.224853515625,0.0,0.0,0.0001177152080344,287.1249694824219,294.1499938964844,283.3889465332031,282.315673828125,283.1254577636719,283.1988525390625,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002189634687965,2.8187421841074917e-10,0.0002189631923101,-0.0005220889579504,0.0,0.0,0.0,-0.0012382692657411,60.0,-0.6390582323074341,-0.0,-4.298658318191428e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,1.3315321666595992e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254943847656,0.0,0.0,1.4021677998243833e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,1.0356366146879736e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,1.4021674360265024e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.0,6.651278818026185e-05,287.1276550292969,294.1499938964844,283.4774475097656,282.389404296875,283.1270446777344,283.2085876464844,286.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418783649569,1.7745381553080364e-10,0.0001418781903339,-0.0003246509004384,0.0,0.0,0.0,-0.0007991601014509,60.0,-0.4291735589504242,-0.0,-1.372391422727048e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,1.3315321666595992e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254943847656,0.0,0.0,1.4021677998243833e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,1.0356366146879736e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,1.4021674360265024e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.0,6.651278818026185e-05,287.1276550292969,294.1499938964844,283.4774475097656,282.389404296875,283.1270446777344,283.2085876464844,286.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418783649569,1.7745381553080364e-10,0.0001418781903339,-0.0003246509004384,0.0,0.0,0.0,-0.0007991601014509,60.0,-0.4291735589504242,-0.0,-1.372391422727048e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,1.0064854905067476e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,1.0598780136206187e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,7.82822462497279e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,1.0598777407722082e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,5.027603401686065e-05,287.12847900390625,294.1499938964844,283.5223999023437,282.4267578125,283.1274719238281,283.2113952636719,286.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072438899427,1.3413478661128408e-10,0.0001072437516995,-0.0002453990455251,0.0,0.0,0.0,-0.0006040739826858,60.0,-0.3337325155735016,-0.0,-7.841330362801101e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269897460937,0.0,0.0,7.588210337416967e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.226318359375,0.0,0.0,7.990753147169016e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,5.901944405195536e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22509765625,0.0,0.0,7.990750418684911e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,3.7904679629718885e-05,287.1289367675781,294.1499938964844,283.5678405761719,282.4643859863281,283.1277160644531,283.2131042480469,286.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-8.08557088021189e-05,1.0112962550712368e-10,8.08556069387123e-05,-0.0001850159605965,0.0,0.0,0.0,-0.0004554367624223,60.0,-0.2557892799377441,-0.0,-4.457110791555863e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,4.638559857994551e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265625,0.0,0.0,4.884628197032725e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,3.607770622693352e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.225341796875,0.0,0.0,4.884626832790673e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22802734375,0.0,0.0,2.3170567146735262e-05,287.1293640136719,294.1499938964844,283.6600646972656,282.5404968261719,283.1279296875,283.21484375,286.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.942487794323824e-05,6.181804373950328e-11,4.942481609759852e-05,-0.0001130958407884,0.0,0.0,0.0,-0.0002783961244858,60.0,-0.1505754292011261,-0.0,-1.6654862211584742e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,4.638559857994551e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265625,0.0,0.0,4.884628197032725e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,3.607770622693352e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.225341796875,0.0,0.0,4.884626832790673e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22802734375,0.0,0.0,2.3170567146735262e-05,287.1293640136719,294.1499938964844,283.6600646972656,282.5404968261719,283.1279296875,283.21484375,286.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.942487794323824e-05,6.181804373950328e-11,4.942481609759852e-05,-0.0001130958407884,0.0,0.0,0.0,-0.0002783961244858,60.0,-0.1505754292011261,-0.0,-1.6654862211584742e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,3.2395478228863794e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,3.411400939512532e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,2.519649569876492e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,3.411399802644155e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,1.618221176613588e-05,287.1295471191406,294.1499938964844,283.7541198730469,282.61767578125,283.1280517578125,283.2156677246094,286.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.451803422649391e-05,4.3173336433666165e-11,3.4517990570748225e-05,-7.898548210505396e-05,0.0,0.0,0.0,-0.0001944301620824,60.0,-0.0929174572229385,-0.0,-8.123506034518613e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,3.2395478228863794e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,3.411400939512532e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,2.519649569876492e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,3.411399802644155e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,1.618221176613588e-05,287.1295471191406,294.1499938964844,283.7541198730469,282.61767578125,283.1280517578125,283.2156677246094,286.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.451803422649391e-05,4.3173336433666165e-11,3.4517990570748225e-05,-7.898548210505396e-05,0.0,0.0,0.0,-0.0001944301620824,60.0,-0.0929174572229385,-0.0,-8.123506034518613e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,2.140566493835649e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,2.254120317957131e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,1.6648858718326665e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,2.254119635836105e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22821044921875,0.0,0.0,1.0692572686821222e-05,287.1296691894531,294.1499938964844,283.8499450683594,282.69586181640625,283.12811279296875,283.2160949707031,286.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.280829721712508e-05,2.8527380110943128e-11,2.2808268113294616e-05,-5.2190731366863474e-05,0.0,0.0,0.0,-0.0001284725585719,60.0,-0.0602431818842887,-0.0,-3.5467628833885094e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,2.140566493835649e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,2.254120317957131e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,1.6648858718326665e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,2.254119635836105e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22821044921875,0.0,0.0,1.0692572686821222e-05,287.1296691894531,294.1499938964844,283.8499450683594,282.69586181640625,283.12811279296875,283.2160949707031,286.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.280829721712508e-05,2.8527380110943128e-11,2.2808268113294616e-05,-5.2190731366863474e-05,0.0,0.0,0.0,-0.0001284725585719,60.0,-0.0602431818842887,-0.0,-3.5467628833885094e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,1.1105996691185285e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,1.1695152579704882e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,8.638001531835471e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,1.169514916909975e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,5.547674845729489e-06,287.12969970703125,294.1499938964844,283.947509765625,282.7749938964844,283.1281433105469,283.2162170410156,286.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1833838470920456e-05,1.480109090845616e-11,1.1833823009510525e-05,-2.7078525818069465e-05,0.0,0.0,0.0,-6.665657565463334e-05,60.0,-0.0352506227791309,-0.0,-9.547501678142112e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,1.1105996691185285e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,1.1695152579704882e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,8.638001531835471e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,1.169514916909975e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,5.547674845729489e-06,287.12969970703125,294.1499938964844,283.947509765625,282.7749938964844,283.1281433105469,283.2162170410156,286.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1833838470920456e-05,1.480109090845616e-11,1.1833823009510525e-05,-2.7078525818069465e-05,0.0,0.0,0.0,-6.665657565463334e-05,60.0,-0.0352506227791309,-0.0,-9.547501678142112e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,7.173951530603517e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,7.554518788310816e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,5.579743174166651e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,7.554516514574061e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,3.5835373637382872e-06,287.12969970703125,294.1499938964844,283.9969177246094,282.8149108886719,283.1281433105469,283.2162475585937,286.72412109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.64409651310416e-06,9.560832160693256e-12,7.64408650866244e-06,-1.7491443941253237e-05,0.0,0.0,0.0,-4.305699258111417e-05,60.0,-0.025055268779397,-0.0,-3.983745625046886e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,4.179450456831546e-07,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,4.401163948841713e-07,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,3.25068555184771e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,4.401162527756242e-07,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,2.0877218958048616e-06,287.12969970703125,294.1499938964844,284.0467224121094,282.8550109863281,283.1281433105469,283.2162475585937,286.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.453294423001353e-06,5.569938607563607e-12,4.453288966033142e-06,-1.0190196917392312e-05,0.0,0.0,0.0,-2.50841403612867e-05,60.0,-0.0165920909494161,-0.0,-1.3521131913760145e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,1.985998778764042e-07,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,2.0913529397148525e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,1.5446664747287286e-07,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,2.0913523712806642e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,9.92047489489778e-07,287.12969970703125,294.1499938964844,284.1029968261719,282.9001770019531,283.1281433105469,283.2162475585937,286.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.116186124112573e-06,2.646790772664609e-12,2.116183395628468e-06,-4.842295311391354e-06,0.0,0.0,0.0,-1.1919852113351226e-05,60.0,-0.0097983293235301,-0.0,-3.053040947224167e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,8.707598908586078e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,9.169523451646457e-08,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,6.77258071846154e-08,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,9.169520609475512e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,4.3496257262631843e-07,287.12969970703125,294.1499938964844,284.1475524902344,282.93585205078125,283.1281433105469,283.2162475585937,286.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.278597872253158e-07,1.160498563565482e-12,9.278585935135196e-07,-2.1231319351500133e-06,0.0,0.0,0.0,-5.226349458098412e-06,60.0,-0.005825194530189,-0.0,-5.869100100667698e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
