time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117540,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.050000000745058,3.3413519173741675e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.050000000745058,3.518605407037967e-10,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.050000000745058,2.598830595168522e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.050000000745058,3.5186042968149407e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.050000000745058,1.6690744342184871e-09,287.12969970703125,291.1499938964844,284.25,283.0174255371094,283.1281433105469,283.2162475585937,286.7210388183594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.563960904173768e-09,4.449012603365953e-15,3.5639564632816705e-09,-8.152102104475034e-09,0.0,0.0,0.0,-2.0067091099917892e-08,60.0,-0.0013359761796891,-0.0,-8.64209662866694e-19,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.050000000745058,3.3413519173741675e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.050000000745058,3.518605407037967e-10,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.050000000745058,2.598830595168522e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.050000000745058,3.5186042968149407e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.050000000745058,1.6690744342184871e-09,287.12969970703125,291.1499938964844,284.25,283.0174255371094,283.1281433105469,283.2162475585937,286.7210388183594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.563960904173768e-09,4.449012603365953e-15,3.5639564632816705e-09,-8.152102104475034e-09,0.0,0.0,0.0,-2.0067091099917892e-08,60.0,-0.0013359761796891,-0.0,-8.64209662866694e-19,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802185058594,0.6340435147285461,0.050000000745058,0.0408386439085006,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88006591796875,0.6340435147285461,0.050000000745058,0.0430050641298294,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807067871094,0.6340435147285461,0.050000000745058,0.0317633934319019,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798217773437,0.6340435147285461,0.050000000745058,0.0430050604045391,297.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88037109375,0.6340435147285461,0.050000000745058,0.2039974927902221,286.8215637207031,291.1499938964844,284.3018493652344,283.05841064453125,292.5749816894531,295.5559387207031,286.8190002441406,1.0,0.1097127646207809,0.0114747220650315,0.0114747220650315,1.0,1.0,-0.4352515339851379,8.580666985835705e-07,0.4352506697177887,-0.1326453685760498,0.0,0.0,0.0,10.182280540466309,60.0,858.1912841796875,-0.0,12.278660774230955,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1788024902344,0.6313400864601135,0.050000000745058,0.045235987752676,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.17877197265625,0.6313400864601135,0.050000000745058,0.0476356744766235,297.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1788024902344,0.6313400864601135,0.050000000745058,0.0351835452020168,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.17877197265625,0.6313400864601135,0.050000000745058,0.0476356744766235,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1788024902344,0.6313400864601135,0.050000000745058,0.2259631305932998,287.2367248535156,291.1499938964844,284.35418701171875,283.0994873046875,293.8135986328125,298.7012023925781,287.700927734375,1.0,0.1210939660668373,0.022949444130063,0.022949444130063,1.0,1.0,-0.4819945394992828,3.558683374649263e-06,0.4819909632205963,-0.1438855975866317,0.0,0.0,0.0,12.500479698181152,60.0,1769.706298828125,-0.0,16.681320190429688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.5709872245788574,0.050000000745058,0.0456806793808937,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.5709872245788574,0.050000000745058,0.048103954643011,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.5709872245788574,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.5709872245788574,0.050000000745058,0.048103954643011,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.5709872245788574,0.050000000745058,0.2281844466924667,288.7897644042969,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,298.8042297363281,289.07476806640625,1.0,0.140605479478836,0.0458988882601261,0.0458988882601261,1.0,1.0,-0.486736536026001,3.750815449166112e-05,0.4866990447044372,-0.1449964940547943,0.0,0.0,0.0,20.012571334838867,60.0,1730.877197265625,-0.0,23.191835403442383,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.5709872245788574,0.050000000745058,0.0456806793808937,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.5709872245788574,0.050000000745058,0.048103954643011,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.5709872245788574,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.5709872245788574,0.050000000745058,0.048103954643011,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.5709872245788574,0.050000000745058,0.2281844466924667,288.7897644042969,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,298.8042297363281,289.07476806640625,1.0,0.140605479478836,0.0458988882601261,0.0458988882601261,1.0,1.0,-0.486736536026001,3.750815449166112e-05,0.4866990447044372,-0.1449964940547943,0.0,0.0,0.0,20.012571334838867,60.0,1730.877197265625,-0.0,23.191835403442383,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698669433594,0.5492411255836487,0.050000000745058,0.0458179302513599,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698669433594,0.5492411255836487,0.050000000745058,0.0482484884560108,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698669433594,0.5492411255836487,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698669433594,0.5492411255836487,0.050000000745058,0.0482484884560108,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698669433594,0.5492411255836487,0.050000000745058,0.2288700491189956,289.3208923339844,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,298.7774658203125,289.5667419433594,1.0,0.1490139365196228,0.057373609393835,0.057373609393835,1.0,1.0,-0.4881990849971771,0.0001058580601238,0.488093227148056,-0.1452880054712295,0.0,0.0,0.0,23.67992782592773,60.0,1571.184326171875,-0.0,26.34638214111328,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.5324390530586243,0.050000000745058,0.0459493920207023,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.5324390530586243,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.5324390530586243,0.050000000745058,0.0357384160161018,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.5324390530586243,0.050000000745058,0.0483869202435016,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,289.7468566894531,0.5324390530586243,0.050000000745058,0.2295267283916473,289.7924499511719,291.1499938964844,284.5679931640625,283.26416015625,293.8251953125,298.7561340332031,290.01690673828125,1.0,0.1565812081098556,0.245898887515068,0.245898887515068,0.9973307251930236,1.0,-0.4896000921726227,0.0325449295341968,0.4570551514625549,-0.1133425831794738,0.0,0.0,0.0,27.1993465423584,60.0,1416.024658203125,-0.0,29.38007926940918,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.509536862373352,0.050000000745058,0.0461895167827606,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.509536862373352,0.050000000745058,0.0486397854983806,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.509536862373352,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.509536862373352,0.050000000745058,0.0486397854983806,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.509536862373352,0.050000000745058,0.2307261973619461,290.62127685546875,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,298.7273864746094,290.8012390136719,1.0,0.169402539730072,0.6229494214057922,0.6229494214057922,0.991992175579071,1.0,-0.4921589195728302,0.1862828433513641,0.3058760464191437,0.0391000472009182,0.0,0.0,0.0,33.64045715332031,60.0,1048.603515625,-0.0,34.94676971435547,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.509536862373352,0.050000000745058,0.0461895167827606,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.509536862373352,0.050000000745058,0.0486397854983806,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.509536862373352,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.509536862373352,0.050000000745058,0.0486397854983806,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5833740234375,0.509536862373352,0.050000000745058,0.2307261973619461,290.62127685546875,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,298.7273864746094,290.8012390136719,1.0,0.169402539730072,0.6229494214057922,0.6229494214057922,0.991992175579071,1.0,-0.4921589195728302,0.1862828433513641,0.3058760464191437,0.0391000472009182,0.0,0.0,0.0,33.64045715332031,60.0,1048.603515625,-0.0,34.94676971435547,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.4954354465007782,0.050000000745058,0.0463934876024723,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.4954354465007782,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.4954354465007782,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.4954354465007782,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.4954354465007782,0.050000000745058,0.2317450642585754,291.05145263671875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,298.7119445800781,291.1041564941406,1.0,0.1795580089092254,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135430932045,0.0,0.0,0.0,39.0986442565918,60.0,444.6434631347656,-0.0,39.74151992797852,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.4954354465007782,0.050000000745058,0.0463934876024723,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.4954354465007782,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.4954354465007782,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.4954354465007782,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.4954354465007782,0.050000000745058,0.2317450642585754,291.05145263671875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,298.7119445800781,291.1041564941406,1.0,0.1795580089092254,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135430932045,0.0,0.0,0.0,39.0986442565918,60.0,444.6434631347656,-0.0,39.74151992797852,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653081417084,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653081417084,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653081417084,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653081417084,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653081417084,0.050000000745058,0.2325876653194427,291.2798767089844,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,298.703125,291.3395690917969,1.0,0.1875164359807968,1.0,1.0,0.987391233444214,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60938262939453,48.0,299.1730651855469,-0.0,43.74239349365234,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653081417084,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653081417084,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653081417084,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653081417084,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.4857653081417084,0.050000000745058,0.2325876653194427,291.2798767089844,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,298.703125,291.3395690917969,1.0,0.1875164359807968,1.0,1.0,0.987391233444214,1.0,-0.4961297214031219,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60938262939453,48.0,299.1730651855469,-0.0,43.74239349365234,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.2327979356050491,291.50250244140625,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,298.6988830566406,291.5509338378906,1.0,0.1889604181051254,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73509216308594,36.0,231.46807861328125,-0.0,44.74525833129883,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.483481764793396,0.050000000745058,0.2327979356050491,291.50250244140625,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,298.6988830566406,291.5509338378906,1.0,0.1889604181051254,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73509216308594,36.0,231.46807861328125,-0.0,44.74525833129883,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846983253955841,0.050000000745058,0.0465817786753177,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846983253955841,0.050000000745058,0.0490528531372547,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846983253955841,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846983253955841,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5868835449219,0.4846983253955841,0.050000000745058,0.2326856255531311,291.595703125,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,298.6980895996094,291.638427734375,1.0,0.1877654194831848,1.0,1.0,0.9884977340698242,1.0,-0.4963390827178955,0.2169085592031479,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.13383865356445,36.0,205.94302368164065,-0.0,44.20940399169922,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000217437744,0.050000000745058,0.0465360172092914,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000217437744,0.050000000745058,0.0490046665072441,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000217437744,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000217437744,0.050000000745058,0.0490046665072441,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67022705078125,0.4872000217437744,0.050000000745058,0.2324570268392563,291.67803955078125,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,298.6979064941406,291.7159118652344,1.0,0.1854863911867141,1.0,1.0,0.9866385459899902,1.0,-0.4958515465259552,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.910152435302734,25.0,184.4309539794922,-0.0,43.120361328125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.491911768913269,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.491911768913269,0.050000000745058,0.0489168427884578,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.491911768913269,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.491911768913269,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.76336669921875,0.491911768913269,0.050000000745058,0.2320404350757599,291.7701110839844,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,298.6984558105469,291.8028869628906,1.0,0.1813849806785583,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.680023193359375,25.0,161.716552734375,-0.0,41.14093780517578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310489654541,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310489654541,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310489654541,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310489654541,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310489654541,0.050000000745058,0.2317535877227783,291.8164367675781,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,298.6990661621094,291.8468322753906,1.0,0.178522378206253,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435633897781,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14440155029297,25.0,150.98304748535156,-0.0,39.78194427490234,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0359976738691329,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287109375,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,298.7015380859375,291.9539489746094,1.0,0.1731360703706741,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13687133789063,25.0,127.5652313232422,-0.0,37.12977981567383,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0359976738691329,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287109375,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,298.7015380859375,291.9539489746094,1.0,0.1731360703706741,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13687133789063,25.0,127.5652313232422,-0.0,37.12977981567383,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3232116699219,298.7048034667969,292.0423583984375,1.0,0.168833926320076,1.0,1.0,0.912788987159729,1.0,-0.4922477006912231,0.2166354209184646,0.2756122946739197,0.0693108588457107,0.0,0.0,0.0,33.86650466918945,25.0,105.75862121582033,-0.0,35.13615417480469,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0176696777344,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3232116699219,298.7048034667969,292.0423583984375,1.0,0.168833926320076,1.0,1.0,0.912788987159729,1.0,-0.4922477006912231,0.2166354209184646,0.2756122946739197,0.0693108588457107,0.0,0.0,0.0,33.86650466918945,25.0,105.75862121582033,-0.0,35.13615417480469,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0949401855469,287.6499938964844,285.5886535644531,283.9876708984375,292.3227233886719,298.7084350585937,292.1105041503906,1.0,0.1653900295495987,1.0,1.0,0.8463762402534485,1.0,-0.4915410876274109,0.2186192125082016,0.2729218602180481,0.0714568421244621,0.0,0.0,0.0,32.09360122680664,25.0,82.15113067626953,-0.0,33.58449172973633,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0949401855469,287.6499938964844,285.5886535644531,283.9876708984375,292.3227233886719,298.7084350585937,292.1105041503906,1.0,0.1653900295495987,1.0,1.0,0.8463762402534485,1.0,-0.4915410876274109,0.2186192125082016,0.2729218602180481,0.0714568421244621,0.0,0.0,0.0,32.09360122680664,25.0,82.15113067626953,-0.0,33.58449172973633,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.12860107421875,0.7587080001831055,0.151274099946022,0.1246808245778083,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12225341796875,0.5328034162521362,0.050000000745058,0.0483833216130733,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.12225341796875,0.5342457890510559,0.1419383138418197,0.0359729304909706,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12225341796875,0.5328034162521362,0.050000000745058,0.0483833216130733,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12225341796875,0.5328034162521362,0.050000000745058,0.229509636759758,292.1263732910156,287.6499938964844,285.6467590332031,284.0258483886719,292.3302917480469,298.7107849121094,292.14178466796875,1.0,0.1652157604694366,1.0,1.0,0.8131698966026306,1.0,-0.5843100547790527,0.2606774568557739,0.3236325681209564,0.0921607539057731,0.0,0.0,0.0,27.8675594329834,25.0,77.36547088623047,-0.0,39.0344123840332,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1644897460937,0.8082152605056763,0.1508318781852722,0.1360241025686264,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15692138671875,0.5543390512466431,0.050000000745058,0.0482110679149627,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1638488769531,0.7783945798873901,0.1436799764633178,0.0947843864560127,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15692138671875,0.5543390512466431,0.050000000745058,0.0482110679149627,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.15692138671875,0.5543390512466431,0.050000000745058,0.2286925464868545,292.1624450683594,287.1499938964844,285.7048645019531,284.0636901855469,292.2515563964844,298.71295166015625,292.17413330078125,1.0,0.1659536212682724,1.0,1.0,0.7298755049705505,1.0,-0.6671273112297058,0.3051007091999054,0.3620266020298004,0.1205217987298965,0.0,0.0,0.0,24.230005264282227,25.0,61.664058685302734,-0.0,44.3624267578125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.12469482421875,0.8134918212890625,0.1530741453170776,0.1376322954893112,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390686035156,0.5561515092849731,0.050000000745058,0.0481983460485935,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12518310546875,0.7987961769104004,0.1445805132389068,0.1013951301574707,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390686035156,0.5561515092849731,0.050000000745058,0.0481983460485935,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390686035156,0.5561515092849731,0.050000000745058,0.2286321967840194,292.1291198730469,286.6499938964844,285.821044921875,284.1383361816406,291.4379272460937,298.7143249511719,292.0936279296875,1.0,0.1664849668741226,1.0,1.0,0.5632867217063904,1.0,-0.6768966913223267,0.3641813397407532,0.3127153813838959,0.1777529418468475,0.0,0.0,0.0,24.0085678100586,25.0,-177.10308837890625,-0.0,45.27346420288086,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.12469482421875,0.8134918212890625,0.1530741453170776,0.1376322954893112,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390686035156,0.5561515092849731,0.050000000745058,0.0481983460485935,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12518310546875,0.7987961769104004,0.1445805132389068,0.1013951301574707,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390686035156,0.5561515092849731,0.050000000745058,0.0481983460485935,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390686035156,0.5561515092849731,0.050000000745058,0.2286321967840194,292.1291198730469,286.6499938964844,285.821044921875,284.1383361816406,291.4379272460937,298.7143249511719,292.0936279296875,1.0,0.1664849668741226,1.0,1.0,0.5632867217063904,1.0,-0.6768966913223267,0.3641813397407532,0.3127153813838959,0.1777529418468475,0.0,0.0,0.0,24.0085678100586,25.0,-177.10308837890625,-0.0,45.27346420288086,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5416259765625,0.8712243437767029,0.1616079658269882,0.0867941081523895,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6125183105469,0.7045760750770569,0.050000000745058,0.0476270988583564,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415954589844,0.8712243437767029,0.1498845517635345,0.0675065293908119,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6125183105469,0.7045760750770569,0.050000000745058,0.0476270988583564,297.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.524658203125,0.9422357678413392,0.1354687958955764,0.5385912656784058,291.5140380859375,286.1499938964844,285.9370422363281,284.2115478515625,289.437744140625,298.67584228515625,291.3746643066406,1.0,0.17365263402462,1.0,1.0,0.3966979384422302,1.0,-0.938405990600586,0.6701111197471619,0.2682948708534241,0.4345274865627289,0.0,0.0,0.0,12.274090766906738,45.0,-993.6212158203124,-0.0,67.12429809570312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5416259765625,0.8712243437767029,0.1616079658269882,0.0867941081523895,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6125183105469,0.7045760750770569,0.050000000745058,0.0476270988583564,297.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415954589844,0.8712243437767029,0.1498845517635345,0.0675065293908119,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6125183105469,0.7045760750770569,0.050000000745058,0.0476270988583564,297.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.524658203125,0.9422357678413392,0.1354687958955764,0.5385912656784058,291.5140380859375,286.1499938964844,285.9370422363281,284.2115478515625,289.437744140625,298.67584228515625,291.3746643066406,1.0,0.17365263402462,1.0,1.0,0.3966979384422302,1.0,-0.938405990600586,0.6701111197471619,0.2682948708534241,0.4345274865627289,0.0,0.0,0.0,12.274090766906738,45.0,-993.6212158203124,-0.0,67.12429809570312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824951171875,0.8731276988983154,0.1672816574573516,0.0879803150892257,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7904663085937,0.7028273940086365,0.050000000745058,0.0476296655833721,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6824951171875,0.8731276988983154,0.153871551156044,0.068429134786129,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7904663085937,0.7028273940086365,0.050000000745058,0.0476296655833721,297.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.655029296875,0.9637767672538756,0.1346079558134079,0.5773794651031494,290.6424560546875,286.1499938964844,286.0169982910156,284.2611999511719,287.9575500488281,298.6217956542969,290.4642639160156,1.0,0.1833343356847763,1.0,1.0,0.287079244852066,1.0,-0.994899034500122,0.837357223033905,0.1575417816638946,0.5904378890991211,0.0,0.0,0.0,13.032363891601562,45.0,-1558.822509765625,-0.0,78.1339111328125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23065185546875,0.8738707304000854,0.169013500213623,0.0884464606642723,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3477783203125,0.702146053314209,0.050000000745058,0.047630600631237,297.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23065185546875,0.8738707304000854,0.1551072299480438,0.0687916874885559,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3477783203125,0.702146053314209,0.050000000745058,0.047630600631237,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1970520019531,0.977442741394043,0.1336743533611297,0.604770302772522,290.1854858398437,286.1499938964844,286.0527038574219,284.2831726074219,287.4528503417969,298.6085510253906,290.0062866210937,1.0,0.1890534311532974,1.0,1.0,0.2380187511444091,1.0,-1.029625654220581,0.9119131565093994,0.117712527513504,0.6582105755805969,0.0,0.0,0.0,13.497584342956545,65.0,-1726.4554443359375,-0.0,85.75133514404297,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.416603185874359e-21,-3.20830159293718e-21,-3.208301390988788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
